time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209716148674488,-892.3612060546875,304.15771484375,0.4956839084625244,0.0603207685053348,0.0567789226770401,293.5582275390625,297.1499938964844,293.1499938964844,0.0099364630877971,-647.6725463867188,301.99871826171875,0.4569726884365082,0.050000000745058,0.04955530539155,293.212158203125,297.1499938964844,293.1499938964844,0.2048664838075637,-3159.880126953125,304.15679931640625,0.8451308012008667,0.285302072763443,0.2010692358016967,293.2524108886719,297.1499938964844,293.1499938964844,0.2754196226596832,-5408.64404296875,304.1572570800781,0.9152072668075562,0.3614546358585357,0.3441488742828369,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824481412768,-3477.07861328125,303.3999328613281,0.4569726884365082,0.050000000745058,0.2350690364837646,291.1710510253906,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1715087890625,1.0,0.2655430436134338,0.9288069009780884,0.9288069009780884,1.0,1.0,-1.064039945602417,0.4571865499019623,0.6068533658981323,0.2002729326486587,0.0,0.0,0.2945480048656463,62.62002944946289,49.0,6.61904764175415,-6926.84765625,181.7171325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,305.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.1893226504325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102513760328292,0.2102558016777038,-4.421995981829241e-06,0.0,0.0001921384246088,0.0,0.0,8.765104293823242,0.0,0.0,0.0,0.2889416217803955,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.019672067835927,-864.2210693359375,304.1573181152344,0.4954809844493866,0.0585312992334365,0.0550075620412826,293.5711975097656,297.1499938964844,293.1499938964844,0.009615795686841,-635.210693359375,301.8223571777344,0.4644197225570678,0.050000000745058,0.0494292341172695,293.2118835449219,297.1499938964844,293.1499938964844,0.2033144831657409,-3140.716796875,304.1571044921875,0.8518716096878052,0.2837851047515869,0.1999081373214721,293.2510070800781,297.1499938964844,293.1499938964844,0.2730222642421722,-5370.7880859375,304.1588134765625,0.9236158728599548,0.3591420948505401,0.3418076634407043,293.2470397949219,297.1499938964844,293.1499938964844,0.0125354584306478,-3455.99169921875,303.3607482910156,0.4644197225570678,0.050000000745058,0.2344710081815719,291.1752319335937,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1756591796875,1.0,0.2603925168514251,0.9286186099052428,0.9286186099052428,1.0,1.0,-1.0568413734436035,0.4538027942180633,0.6030386686325073,0.1989679485559463,0.0,0.0,0.2908987700939178,59.34615707397461,37.0,5.871222496032715,-6846.14599609375,173.68556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171203613281,305.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.1881302148103714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074610292911529,0.2074654400348663,-4.415973762661452e-06,0.0,0.0001909282436827,0.0,0.0,8.628671646118164,0.0,0.0,0.0,0.2883960604667663,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.019672067835927,-864.2210693359375,304.1573181152344,0.4954809844493866,0.0585312992334365,0.0550075620412826,293.5711975097656,297.1499938964844,293.1499938964844,0.009615795686841,-635.210693359375,301.8223571777344,0.4644197225570678,0.050000000745058,0.0494292341172695,293.2118835449219,297.1499938964844,293.1499938964844,0.2033144831657409,-3140.716796875,304.1571044921875,0.8518716096878052,0.2837851047515869,0.1999081373214721,293.2510070800781,297.1499938964844,293.1499938964844,0.2730222642421722,-5370.7880859375,304.1588134765625,0.9236158728599548,0.3591420948505401,0.3418076634407043,293.2470397949219,297.1499938964844,293.1499938964844,0.0125354584306478,-3455.99169921875,303.3607482910156,0.4644197225570678,0.050000000745058,0.2344710081815719,291.1752319335937,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1756591796875,1.0,0.2603925168514251,0.9286186099052428,0.9286186099052428,1.0,1.0,-1.0568413734436035,0.4538027942180633,0.6030386686325073,0.1989679485559463,0.0,0.0,0.2908987700939178,59.34615707397461,37.0,5.871222496032715,-6846.14599609375,173.68556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171203613281,305.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.1881302148103714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074610292911529,0.2074654400348663,-4.415973762661452e-06,0.0,0.0001909282436827,0.0,0.0,8.628671646118164,0.0,0.0,0.0,0.2883960604667663,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184843391180038,-837.2639770507812,304.1568603515625,0.5000136494636536,0.0569081157445907,0.053308218717575,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841871082782,-621.6454467773438,301.64483642578125,0.4763003289699554,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017499655485153,-3121.39111328125,304.1573486328125,0.8662676215171814,0.2823362350463867,0.1987287998199463,293.2491760253906,297.1499938964844,293.1499938964844,0.2706585824489593,-5333.59423828125,304.1598205566406,0.9417271614074708,0.3569556772708893,0.3395077586174011,293.24884033203125,297.1499938964844,293.1499938964844,0.0123569900169968,-3429.18115234375,303.3225402832031,0.4763003289699554,0.050000000745058,0.2334495484828949,291.17889404296875,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1792907714844,1.0,0.2521268725395202,0.9284402132034302,0.9284402132034302,1.0,1.0,-1.0491416454315186,0.4502002298831939,0.5989413857460022,0.1975390166044235,0.0,0.0,0.2867957055568695,53.80620956420898,25.0,5.14754056930542,-6761.87353515625,161.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,305.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.1868819743394851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043141275644302,0.2043185383081436,-4.4091243580624e-06,0.0,0.0001896614412544,0.0,0.0,8.475484848022461,0.0,0.0,0.0,0.2877839207649231,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184843391180038,-837.2639770507812,304.1568603515625,0.5000136494636536,0.0569081157445907,0.053308218717575,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841871082782,-621.6454467773438,301.64483642578125,0.4763003289699554,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017499655485153,-3121.39111328125,304.1573486328125,0.8662676215171814,0.2823362350463867,0.1987287998199463,293.2491760253906,297.1499938964844,293.1499938964844,0.2706585824489593,-5333.59423828125,304.1598205566406,0.9417271614074708,0.3569556772708893,0.3395077586174011,293.24884033203125,297.1499938964844,293.1499938964844,0.0123569900169968,-3429.18115234375,303.3225402832031,0.4763003289699554,0.050000000745058,0.2334495484828949,291.17889404296875,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1792907714844,1.0,0.2521268725395202,0.9284402132034302,0.9284402132034302,1.0,1.0,-1.0491416454315186,0.4502002298831939,0.5989413857460022,0.1975390166044235,0.0,0.0,0.2867957055568695,53.80620956420898,25.0,5.14754056930542,-6761.87353515625,161.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,305.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.1868819743394851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043141275644302,0.2043185383081436,-4.4091243580624e-06,0.0,0.0001896614412544,0.0,0.0,8.475484848022461,0.0,0.0,0.0,0.2877839207649231,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174013003706932,-811.4910278320312,304.1563720703125,0.5097011923789978,0.0554213672876358,0.0516816563904285,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507419615983,-607.3690185546875,301.4659729003906,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001934945583343,-3102.155029296875,304.1575012207031,0.8892987966537476,0.2809480428695678,0.1975496858358383,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285474777221,-5296.99462890625,304.1604309082031,0.9679272770881652,0.3548636734485626,0.3372439742088318,293.2500305175781,297.1499938964844,293.1499938964844,0.0121608227491378,-3398.783447265625,303.285400390625,0.490525871515274,0.050000000745058,0.2321481555700302,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1824645996094,1.0,0.2414614856243133,0.9282618165016174,0.9282618165016174,1.0,1.0,-1.0411655902862549,0.4464850723743438,0.5946805477142334,0.1960257589817047,0.0,0.0,0.2822861969470978,46.76869583129883,25.0,4.502758502960205,-6675.7744140625,146.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.1855140179395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008898258209228,0.200894221663475,-4.401667865749914e-06,0.0,0.0001882731448858,0.0,0.0,8.309734344482422,0.0,0.0,0.0,0.2871215045452118,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174013003706932,-811.4910278320312,304.1563720703125,0.5097011923789978,0.0554213672876358,0.0516816563904285,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507419615983,-607.3690185546875,301.4659729003906,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001934945583343,-3102.155029296875,304.1575012207031,0.8892987966537476,0.2809480428695678,0.1975496858358383,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285474777221,-5296.99462890625,304.1604309082031,0.9679272770881652,0.3548636734485626,0.3372439742088318,293.2500305175781,297.1499938964844,293.1499938964844,0.0121608227491378,-3398.783447265625,303.285400390625,0.490525871515274,0.050000000745058,0.2321481555700302,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1824645996094,1.0,0.2414614856243133,0.9282618165016174,0.9282618165016174,1.0,1.0,-1.0411655902862549,0.4464850723743438,0.5946805477142334,0.1960257589817047,0.0,0.0,0.2822861969470978,46.76869583129883,25.0,4.502758502960205,-6675.7744140625,146.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.1855140179395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008898258209228,0.200894221663475,-4.401667865749914e-06,0.0,0.0001882731448858,0.0,0.0,8.309734344482422,0.0,0.0,0.0,0.2871215045452118,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169200971722602,-799.635986328125,304.1560974121094,0.5142859220504761,0.0547164790332317,0.0509327091276645,293.59893798828125,297.1499938964844,293.1499938964844,0.0087948748841881,-600.5471801757812,301.37554931640625,0.4968307614326477,0.050000000745058,0.0488282293081283,293.21002197265625,297.1499938964844,293.1499938964844,0.1994600296020507,-3093.101318359375,304.157470703125,0.9001796245574951,0.2802692353725433,0.1969925612211227,293.2460327148437,297.1499938964844,293.1499938964844,0.2672187387943268,-5279.60009765625,304.1605529785156,0.978704273700714,0.353843092918396,0.3361657261848449,293.2504272460937,297.1499938964844,293.1499938964844,0.012075456790626,-3385.57763671875,303.2671203613281,0.4968307614326477,0.050000000745058,0.2316200882196426,291.1835021972656,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1837158203125,1.0,0.2372164130210876,0.9281725883483888,0.9281725883483888,1.0,1.0,-1.0375360250473022,0.4448000490665436,0.592736005783081,0.1953248679637909,0.0,0.0,0.2799175679683685,43.90847396850586,25.0,3.680310726165772,-6633.33544921875,140.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,305.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.48828125,18000.0,0.0,0.0,0.1847704946994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990958899259567,0.1991002857685089,-4.397760676511098e-06,0.0,0.0001875185553217,0.0,0.0,8.223289489746094,0.0,0.0,0.0,0.2867762744426727,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164718702435493,-788.3587646484375,304.1557922363281,0.5182145237922668,0.054023552685976,0.0502174012362957,293.6041259765625,297.1499938964844,293.1499938964844,0.0086465189233422,-593.9795532226562,301.2841491699219,0.5025627613067627,0.050000000745058,0.0487365461885929,293.2096252441406,297.1499938964844,293.1499938964844,0.1987612694501876,-3084.48876953125,304.1573791503906,0.910146713256836,0.2795912325382232,0.1964526623487472,293.2449951171875,297.1499938964844,293.1499938964844,0.2661543786525726,-5262.94677734375,304.1605529785156,0.987406849861145,0.3528304994106293,0.3351174294948578,293.25079345703125,297.1499938964844,293.1499938964844,0.0119995959103107,-3373.971923828125,303.2488708496094,0.5025627613067627,0.050000000745058,0.231185182929039,291.1841125488281,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.5621643066406,291.1841125488281,1.0,0.2334759533405304,0.9281028509140016,0.9281028509140016,1.0,1.0,-1.0341391563415527,0.44322669506073,0.590912401676178,0.1946626156568527,0.0,0.0,0.2775783836841583,41.54818344116211,25.0,2.179023265838623,-6592.099609375,135.85581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50933837890625,305.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.1839829981327057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197298988699913,0.197303369641304,-4.393790732137859e-06,0.0,0.0001867193495854,0.0,0.0,8.13686752319336,0.0,0.0,0.0,0.2864310145378113,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156473107635974,-766.9781494140625,304.1552429199219,0.5243828892707825,0.0526677295565605,0.048853937536478,293.61456298828125,297.1499938964844,293.1499938964844,0.0083655137568712,-581.3060913085938,301.0980224609375,0.5128553509712219,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1974357217550277,-3068.171142578125,304.1571350097656,0.9285627603530884,0.2782334983348846,0.1954026371240615,293.2428283691406,297.1499938964844,293.1499938964844,0.2633471488952636,-5218.23828125,304.1618957519531,0.9990000128746032,0.3508593738079071,0.3321884870529175,293.2514953613281,297.1499938964844,293.1499938964844,0.0118671562522649,-3354.061767578125,303.2119445800781,0.5128553509712219,0.050000000745058,0.2305101603269577,291.1833190917969,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.18316650390625,1.0,0.2272642999887466,0.9279633164405824,0.9279633164405824,1.0,1.0,-1.026782512664795,0.439827024936676,0.5869555473327637,0.1932170689105987,0.0,0.0,0.2731709480285644,37.86101913452149,25.0,-0.3419270515441894,-6514.0400390625,127.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53155517578125,305.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.390625,18000.0,0.0,0.0,0.1822809129953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939082145690918,0.1939125955104828,-4.386096861708211e-06,0.0,0.0001849919499363,0.0,0.0,7.974163055419922,0.0,0.0,0.0,0.2857783734798431,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156473107635974,-766.9781494140625,304.1552429199219,0.5243828892707825,0.0526677295565605,0.048853937536478,293.61456298828125,297.1499938964844,293.1499938964844,0.0083655137568712,-581.3060913085938,301.0980224609375,0.5128553509712219,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1974357217550277,-3068.171142578125,304.1571350097656,0.9285627603530884,0.2782334983348846,0.1954026371240615,293.2428283691406,297.1499938964844,293.1499938964844,0.2633471488952636,-5218.23828125,304.1618957519531,0.9990000128746032,0.3508593738079071,0.3321884870529175,293.2514953613281,297.1499938964844,293.1499938964844,0.0118671562522649,-3354.061767578125,303.2119445800781,0.5128553509712219,0.050000000745058,0.2305101603269577,291.1833190917969,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.18316650390625,1.0,0.2272642999887466,0.9279633164405824,0.9279633164405824,1.0,1.0,-1.026782512664795,0.439827024936676,0.5869555473327637,0.1932170689105987,0.0,0.0,0.2731709480285644,37.86101913452149,25.0,-0.3419270515441894,-6514.0400390625,127.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53155517578125,305.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.390625,18000.0,0.0,0.0,0.1822809129953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939082145690918,0.1939125955104828,-4.386096861708211e-06,0.0,0.0001849919499363,0.0,0.0,7.974163055419922,0.0,0.0,0.0,0.2857783734798431,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148900132626295,-746.3323364257812,304.1547546386719,0.526347815990448,0.0512869879603385,0.0475808084011077,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983284860849,-568.669921875,300.9104919433594,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959720849990844,-3049.897705078125,304.1571960449219,0.939636528491974,0.2768803536891937,0.1944014877080917,293.2312316894531,297.1499938964844,293.1499938964844,0.2527273893356323,-5044.37744140625,304.1754150390625,0.9990000128746032,0.3508326709270477,0.3209052681922912,293.25225830078125,297.1499938964844,293.1499938964844,0.0117483539506793,-3335.309814453125,303.17547607421875,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1933898925781,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1953125,1.0,0.222098097205162,0.9278237819671632,0.9278237819671632,1.0,1.0,-1.010332703590393,0.4322720766067505,0.5780606269836426,0.1899160593748092,0.0,0.0,0.2669674456119537,35.63580703735352,25.0,14.605847358703612,-6408.421875,119.72689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56317138671875,305.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.180379644036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899669915437698,0.1899713724851608,-4.378539415483829e-06,0.0,0.0001830624096328,0.0,0.0,7.788634777069092,0.0,0.0,0.0,0.285039484500885,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148900132626295,-746.3323364257812,304.1547546386719,0.526347815990448,0.0512869879603385,0.0475808084011077,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983284860849,-568.669921875,300.9104919433594,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959720849990844,-3049.897705078125,304.1571960449219,0.939636528491974,0.2768803536891937,0.1944014877080917,293.2312316894531,297.1499938964844,293.1499938964844,0.2527273893356323,-5044.37744140625,304.1754150390625,0.9990000128746032,0.3508326709270477,0.3209052681922912,293.25225830078125,297.1499938964844,293.1499938964844,0.0117483539506793,-3335.309814453125,303.17547607421875,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1933898925781,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1953125,1.0,0.222098097205162,0.9278237819671632,0.9278237819671632,1.0,1.0,-1.010332703590393,0.4322720766067505,0.5780606269836426,0.1899160593748092,0.0,0.0,0.2669674456119537,35.63580703735352,25.0,14.605847358703612,-6408.421875,119.72689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56317138671875,305.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.180379644036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899669915437698,0.1899713724851608,-4.378539415483829e-06,0.0,0.0001830624096328,0.0,0.0,7.788634777069092,0.0,0.0,0.0,0.285039484500885,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847844839096,-721.0662231445312,304.1402282714844,0.5256966352462769,0.050000000745058,0.0460621118545532,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418245539069,-556.2677612304688,300.7176513671875,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946282833814621,-3033.215576171875,304.15704345703125,0.9482876062393188,0.2755369544029236,0.1934172958135604,293.2105407714844,297.1499938964844,293.1499938964844,0.243408977985382,-4896.5087890625,304.1822509765625,0.9990000128746032,0.3529587686061859,0.3116235733032226,293.2530822753906,297.1499938964844,293.1499938964844,0.0116431433707475,-3319.265380859375,303.13836669921875,0.5254636406898499,0.050000000745058,0.2298350632190704,291.19952392578125,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1993713378906,1.0,0.2177672386169433,0.927751123905182,0.927751123905182,1.0,1.0,-0.9953505396842957,0.4254005253314972,0.5699500441551208,0.1869339793920517,0.0,0.0,0.2597498595714569,33.900665283203125,25.0,5.376583576202393,-6287.5830078125,113.3644790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6118469238281,305.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.767578125,18000.0,0.0,0.0,0.1781483441591262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846206486225128,0.1846250146627426,-4.367901510704542e-06,0.0,0.0001807979133445,0.0,0.0,7.538213729858398,0.0,0.0,0.0,0.2840606272220611,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847844839096,-721.0662231445312,304.1402282714844,0.5256966352462769,0.050000000745058,0.0460621118545532,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418245539069,-556.2677612304688,300.7176513671875,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946282833814621,-3033.215576171875,304.15704345703125,0.9482876062393188,0.2755369544029236,0.1934172958135604,293.2105407714844,297.1499938964844,293.1499938964844,0.243408977985382,-4896.5087890625,304.1822509765625,0.9990000128746032,0.3529587686061859,0.3116235733032226,293.2530822753906,297.1499938964844,293.1499938964844,0.0116431433707475,-3319.265380859375,303.13836669921875,0.5254636406898499,0.050000000745058,0.2298350632190704,291.19952392578125,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1993713378906,1.0,0.2177672386169433,0.927751123905182,0.927751123905182,1.0,1.0,-0.9953505396842957,0.4254005253314972,0.5699500441551208,0.1869339793920517,0.0,0.0,0.2597498595714569,33.900665283203125,25.0,5.376583576202393,-6287.5830078125,113.3644790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6118469238281,305.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.767578125,18000.0,0.0,0.0,0.1781483441591262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846206486225128,0.1846250146627426,-4.367901510704542e-06,0.0,0.0001807979133445,0.0,0.0,7.538213729858398,0.0,0.0,0.0,0.2840606272220611,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151282444596,-717.08642578125,304.095947265625,0.5308970212936401,0.050000000745058,0.045960608869791,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943935662508,-544.0535278320312,300.51837158203125,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932657212018966,-3016.331298828125,304.156982421875,0.9555425643920898,0.2738146483898163,0.1923118978738784,293.1872253417969,297.1499938964844,293.1499938964844,0.2355061322450637,-4769.4794921875,304.1845703125,0.9990000128746032,0.3561473190784454,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115494271740317,-3305.671875,303.1005859375,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1973571777344,1.0,0.2141588926315307,0.927678406238556,0.927678406238556,1.0,1.0,-0.9837156534194946,0.4201075136661529,0.5636081695556641,0.1845316290855407,0.0,0.0,0.2534961998462677,32.42632293701172,43.0,-0.8554834127426147,-6189.6962890625,108.28703308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,305.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.1755795329809188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801044642925262,0.180108830332756,-4.35785614172346e-06,0.0,0.0001781908940756,0.0,0.0,7.326663017272949,0.0,0.0,0.0,0.2832134962081909,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151282444596,-717.08642578125,304.095947265625,0.5308970212936401,0.050000000745058,0.045960608869791,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943935662508,-544.0535278320312,300.51837158203125,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932657212018966,-3016.331298828125,304.156982421875,0.9555425643920898,0.2738146483898163,0.1923118978738784,293.1872253417969,297.1499938964844,293.1499938964844,0.2355061322450637,-4769.4794921875,304.1845703125,0.9990000128746032,0.3561473190784454,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115494271740317,-3305.671875,303.1005859375,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1973571777344,1.0,0.2141588926315307,0.927678406238556,0.927678406238556,1.0,1.0,-0.9837156534194946,0.4201075136661529,0.5636081695556641,0.1845316290855407,0.0,0.0,0.2534961998462677,32.42632293701172,43.0,-0.8554834127426147,-6189.6962890625,108.28703308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,305.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.1755795329809188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801044642925262,0.180108830332756,-4.35785614172346e-06,0.0,0.0001781908940756,0.0,0.0,7.326663017272949,0.0,0.0,0.0,0.2832134962081909,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137716419994831,-716.3007202148438,304.0745544433594,0.5293000340461731,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803512543439,-538.381103515625,300.4164428710937,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923913806676864,-3005.4482421875,304.15728759765625,0.9515272378921508,0.2727161347866058,0.191567450761795,293.178466796875,297.1499938964844,293.1499938964844,0.2374338507652282,-4803.7666015625,304.1745910644531,0.9990000128746032,0.3574052155017853,0.3058014512062073,293.2541809082031,297.1499938964844,293.1499938964844,0.011519786901772,-3302.148681640625,303.0813293457031,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1951599121094,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1934509277344,1.0,0.2155189961194992,0.9276421070098876,0.9276421070098876,1.0,1.0,-0.985768973827362,0.421114057302475,0.5646549463272095,0.1847592145204544,0.0,0.0,0.2507132887840271,32.82920837402344,43.0,-10.057312965393066,-6160.64697265625,109.41569519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,305.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1742042303085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178039014339447,0.1780433654785156,-4.353304120741086e-06,0.0,0.0001767951471265,0.0,0.0,7.230526924133301,0.0,0.0,0.0,0.282830148935318,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137589760124683,-716.5974731445312,304.0532531738281,0.5246252417564392,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766475543379,-533.4085693359375,300.3101806640625,0.5246252417564392,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.1917896419763565,-2998.19921875,304.1570739746094,0.9421470165252686,0.2717755138874054,0.1908986717462539,293.1777648925781,297.1499938964844,293.1499938964844,0.2440311908721923,-4914.779296875,304.1580810546875,0.9990000128746032,0.3571917712688446,0.3129270374774933,293.25469970703125,297.1499938964844,293.1499938964844,0.011511250399053,-3303.427490234375,303.0607604980469,0.5246252417564392,0.050000000745058,0.2298759818077087,291.1822814941406,291.1499938964844,273.4433288574219,271.4671630859375,284.96856689453125,293.5699462890625,291.1775817871094,1.0,0.2186539471149444,0.9276202321052552,0.9276202321052552,1.0,1.0,-0.9938883781433104,0.4249075651168823,0.5689808130264282,0.1861657798290252,0.0,0.0,0.2497804462909698,34.09211730957031,46.0,-30.735332489013672,-6154.75146484375,113.3590316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,305.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.1728179603815078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176653042435646,0.1766573935747146,-4.3492450458870735e-06,0.0,0.0001753882534103,0.0,0.0,7.164599895477295,0.0,0.0,0.0,0.2825643420219421,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137357404455542,-717.3474731445312,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710716001689,-523.40771484375,300.090576171875,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910242140293121,-2989.316650390625,304.1559753417969,0.926636815071106,0.2703677713871002,0.1898380666971206,293.1944580078125,297.1499938964844,293.1499938964844,0.2556832730770111,-5107.28564453125,304.13629150390625,0.9990000128746032,0.3531416952610016,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114929499104619,-3306.3681640625,303.0170288085937,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1464538574219,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1441345214844,1.0,0.2233926206827163,0.92757648229599,0.92757648229599,1.0,1.0,-1.0075621604919434,0.4312937557697296,0.5762684345245361,0.188564121723175,0.0,0.0,0.2528851330280304,36.26729202270508,49.0,-35.671875,-6201.93798828125,120.2112808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,305.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1702599823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177862286567688,0.1778666377067566,-4.34745788879809e-06,0.0,0.0001727922353893,0.0,0.0,7.21351957321167,0.0,0.0,0.0,0.282703548669815,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137357404455542,-717.3474731445312,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710716001689,-523.40771484375,300.090576171875,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910242140293121,-2989.316650390625,304.1559753417969,0.926636815071106,0.2703677713871002,0.1898380666971206,293.1944580078125,297.1499938964844,293.1499938964844,0.2556832730770111,-5107.28564453125,304.13629150390625,0.9990000128746032,0.3531416952610016,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114929499104619,-3306.3681640625,303.0170288085937,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1464538574219,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1441345214844,1.0,0.2233926206827163,0.92757648229599,0.92757648229599,1.0,1.0,-1.0075621604919434,0.4312937557697296,0.5762684345245361,0.188564121723175,0.0,0.0,0.2528851330280304,36.26729202270508,49.0,-35.671875,-6201.93798828125,120.2112808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,305.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1702599823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177862286567688,0.1778666377067566,-4.34745788879809e-06,0.0,0.0001727922353893,0.0,0.0,7.21351957321167,0.0,0.0,0.0,0.282703548669815,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.013712940737605,-717.5814819335938,303.9732971191406,0.5087862610816956,0.050000000745058,0.0461967438459396,293.6824645996094,297.1499938964844,293.1499938964844,0.0069622881710529,-512.4599609375,299.872802734375,0.5087862610816956,0.050000000745058,0.0486473962664604,293.2075500488281,297.1499938964844,293.1499938964844,0.190494492650032,-2983.0595703125,304.1548767089844,0.9095353484153748,0.2694830894470215,0.1892929375171661,293.2221374511719,297.1499938964844,293.1499938964844,0.261099249124527,-5193.6181640625,304.13311767578125,0.99274080991745,0.3464019000530243,0.3301047384738922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114582208916544,-3304.473876953125,302.972900390625,0.5087862610816956,0.050000000745058,0.2307623028755188,291.1342468261719,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.1342468261719,1.0,0.2283298671245575,0.9275327324867249,0.9275327324867249,1.0,1.0,-1.0141007900238037,0.4343932867050171,0.5797075629234314,0.1895981132984161,0.0,0.0,0.2559581696987152,39.03891372680664,52.0,-14.05361270904541,-6239.12060546875,126.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,305.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1683004945516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800572723150253,0.1800616234540939,-4.351196366769727e-06,0.0,0.000170803599758,0.0,0.0,7.313762187957764,0.0,0.0,0.0,0.2830842733383178,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.013712940737605,-717.5814819335938,303.9732971191406,0.5087862610816956,0.050000000745058,0.0461967438459396,293.6824645996094,297.1499938964844,293.1499938964844,0.0069622881710529,-512.4599609375,299.872802734375,0.5087862610816956,0.050000000745058,0.0486473962664604,293.2075500488281,297.1499938964844,293.1499938964844,0.190494492650032,-2983.0595703125,304.1548767089844,0.9095353484153748,0.2694830894470215,0.1892929375171661,293.2221374511719,297.1499938964844,293.1499938964844,0.261099249124527,-5193.6181640625,304.13311767578125,0.99274080991745,0.3464019000530243,0.3301047384738922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114582208916544,-3304.473876953125,302.972900390625,0.5087862610816956,0.050000000745058,0.2307623028755188,291.1342468261719,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.1342468261719,1.0,0.2283298671245575,0.9275327324867249,0.9275327324867249,1.0,1.0,-1.0141007900238037,0.4343932867050171,0.5797075629234314,0.1895981132984161,0.0,0.0,0.2559581696987152,39.03891372680664,52.0,-14.05361270904541,-6239.12060546875,126.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,305.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1683004945516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800572723150253,0.1800616234540939,-4.351196366769727e-06,0.0,0.000170803599758,0.0,0.0,7.313762187957764,0.0,0.0,0.0,0.2830842733383178,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136751811951398,-716.8425903320312,303.9416809082031,0.4992640912532806,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477989941835,-500.3279418945313,299.65966796875,0.4992640912532806,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892451643943786,-2967.151611328125,304.1553649902344,0.891146183013916,0.2681536674499511,0.1885379403829574,293.2355041503906,297.1499938964844,293.1499938964844,0.2564278244972229,-5115.37890625,304.1462707519531,0.9731330871582032,0.3418322801589966,0.3252627253532409,293.260986328125,297.1499938964844,293.1499938964844,0.0114059252664446,-3296.962890625,302.92987060546875,0.4992640912532806,0.050000000745058,0.2314308285713195,291.1513366699219,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1533203125,1.0,0.2329348474740982,0.9272013306617736,0.9272013306617736,1.0,1.0,-1.0085023641586304,0.4319289028644562,0.5765734910964966,0.1881706714630127,0.0,0.0,0.2548479437828064,42.53752517700195,55.0,15.217260360717772,-6209.6953125,131.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401672363281,305.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.1668923199176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802831292152404,0.180287480354309,-4.353991243988276e-06,0.0,0.0001693744852673,0.0,0.0,7.3280348777771,0.0,0.0,0.0,0.2831578254699707,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136751811951398,-716.8425903320312,303.9416809082031,0.4992640912532806,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477989941835,-500.3279418945313,299.65966796875,0.4992640912532806,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892451643943786,-2967.151611328125,304.1553649902344,0.891146183013916,0.2681536674499511,0.1885379403829574,293.2355041503906,297.1499938964844,293.1499938964844,0.2564278244972229,-5115.37890625,304.1462707519531,0.9731330871582032,0.3418322801589966,0.3252627253532409,293.260986328125,297.1499938964844,293.1499938964844,0.0114059252664446,-3296.962890625,302.92987060546875,0.4992640912532806,0.050000000745058,0.2314308285713195,291.1513366699219,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1533203125,1.0,0.2329348474740982,0.9272013306617736,0.9272013306617736,1.0,1.0,-1.0085023641586304,0.4319289028644562,0.5765734910964966,0.1881706714630127,0.0,0.0,0.2548479437828064,42.53752517700195,55.0,15.217260360717772,-6209.6953125,131.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401672363281,305.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.1668923199176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802831292152404,0.180287480354309,-4.353991243988276e-06,0.0,0.0001693744852673,0.0,0.0,7.3280348777771,0.0,0.0,0.0,0.2831578254699707,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136296246200799,-716.197265625,303.9032287597656,0.4915241599082947,0.050000000745058,0.0464570112526416,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343831665813,-488.1051635742188,299.4385070800781,0.4915241599082947,0.050000000745058,0.0489214695990085,293.2071228027344,297.1499938964844,293.1499938964844,0.187988206744194,-2951.31494140625,304.1556701660156,0.8756169080734253,0.2666756510734558,0.1876222789287567,293.2395935058594,297.1499938964844,293.1499938964844,0.2535868287086487,-5068.47216796875,304.1521301269531,0.9548929929733276,0.3388299643993377,0.3223007321357727,293.2636108398437,297.1499938964844,293.1499938964844,0.0113585060462355,-3291.358154296875,302.8848571777344,0.4915241599082947,0.050000000745058,0.2320623844861984,291.1587829589844,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1590270996094,1.0,0.2373887002468109,0.9268699288368224,0.9268699288368224,1.0,1.0,-1.0049173831939695,0.4304047226905823,0.5745126605033875,0.187103733420372,0.0,0.0,0.2530140876770019,45.86082458496094,58.0,8.479547500610352,-6155.791015625,135.99293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689697265625,305.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1657883375883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788804084062576,0.1788847744464874,-4.351989446149673e-06,0.0,0.0001682540896581,0.0,0.0,7.264510154724121,0.0,0.0,0.0,0.2829267382621765,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136296246200799,-716.197265625,303.9032287597656,0.4915241599082947,0.050000000745058,0.0464570112526416,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343831665813,-488.1051635742188,299.4385070800781,0.4915241599082947,0.050000000745058,0.0489214695990085,293.2071228027344,297.1499938964844,293.1499938964844,0.187988206744194,-2951.31494140625,304.1556701660156,0.8756169080734253,0.2666756510734558,0.1876222789287567,293.2395935058594,297.1499938964844,293.1499938964844,0.2535868287086487,-5068.47216796875,304.1521301269531,0.9548929929733276,0.3388299643993377,0.3223007321357727,293.2636108398437,297.1499938964844,293.1499938964844,0.0113585060462355,-3291.358154296875,302.8848571777344,0.4915241599082947,0.050000000745058,0.2320623844861984,291.1587829589844,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1590270996094,1.0,0.2373887002468109,0.9268699288368224,0.9268699288368224,1.0,1.0,-1.0049173831939695,0.4304047226905823,0.5745126605033875,0.187103733420372,0.0,0.0,0.2530140876770019,45.86082458496094,58.0,8.479547500610352,-6155.791015625,135.99293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689697265625,305.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1657883375883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788804084062576,0.1788847744464874,-4.351989446149673e-06,0.0,0.0001682540896581,0.0,0.0,7.264510154724121,0.0,0.0,0.0,0.2829267382621765,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136027913540601,-715.8399047851562,303.8812866210937,0.4880162179470062,0.050000000745058,0.0465189851820468,293.7137756347656,297.1499938964844,293.1499938964844,0.0064284298568964,-481.9448547363281,299.3252258300781,0.4880162179470062,0.050000000745058,0.0489867329597473,293.2072448730469,297.1499938964844,293.1499938964844,0.1873811483383178,-2943.69970703125,304.1557312011719,0.8685980439186096,0.2659249305725097,0.1871493607759475,293.2402038574219,297.1499938964844,293.1499938964844,0.2524683475494385,-5050.2236328125,304.1537475585937,0.9461466073989868,0.3375720083713531,0.3211215436458587,293.2649230957031,297.1499938964844,293.1499938964844,0.0113359987735748,-3288.978759765625,302.8617248535156,0.4880162179470062,0.050000000745058,0.2323719710111618,291.15966796875,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1598815917969,1.0,0.2395687401294708,0.9267042279243468,0.9267042279243468,1.0,1.0,-1.0034586191177368,0.4297995269298553,0.5736590623855591,0.1866274178028106,0.0,0.0,0.2522779703140259,47.493045806884766,58.0,5.812094688415527,-6133.595703125,138.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,305.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1653205156326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783642023801803,0.1783685535192489,-4.350839844846632e-06,0.0,0.0001677793043199,0.0,0.0,7.24049711227417,0.0,0.0,0.0,0.2828303575515747,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135726910084486,-715.4104614257812,303.85791015625,0.484641969203949,0.050000000745058,0.0465805381536483,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229738734662,-475.7273254394531,299.21075439453125,0.484641969203949,0.050000000745058,0.0490515492856502,293.2073974609375,297.1499938964844,293.1499938964844,0.186774805188179,-2936.093505859375,304.1557922363281,0.8620001673698425,0.2651728391647339,0.1866739690303802,293.2403869628906,297.1499938964844,293.1499938964844,0.2514332830905914,-5033.431640625,304.1549377441406,0.937648355960846,0.3363939225673675,0.3200403749942779,293.2662353515625,297.1499938964844,293.1499938964844,0.0113131972029805,-3286.559326171875,302.8384094238281,0.484641969203949,0.050000000745058,0.2326794266700744,291.1603698730469,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.16046142578125,1.0,0.2417203783988952,0.9266348481178284,0.9266348481178284,1.0,1.0,-1.0021109580993652,0.4292504489421844,0.5728605389595032,0.1861708164215088,0.0,0.0,0.2515158653259277,49.11510848999024,61.0,3.753901958465576,-6111.9677734375,140.84097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030822753906,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1649065911769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778474599123001,0.1778518110513687,-4.3497580008988734e-06,0.0,0.0001673592196311,0.0,0.0,7.216592311859131,0.0,0.0,0.0,0.2827349603176117,4.0,0.0,1.0
