time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135061834007501,-714.4317016601562,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131594702601,-463.11376953125,298.9780578613281,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855834573507309,-2921.162353515625,304.1558532714844,0.8499049544334412,0.2636688649654388,0.1857217699289322,293.24005126953125,297.1499938964844,293.1499938964844,0.2495173066854477,-5002.5546875,304.1564636230469,0.9215967059135436,0.334169328212738,0.3180367350578308,293.2688293457031,297.1499938964844,293.1499938964844,0.0112673733383417,-3281.794677734375,302.7909240722656,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16033935546875,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1602478027344,1.0,0.2459431141614914,0.9264960885047911,0.9264960885047911,1.0,1.0,-0.9995983242988586,0.4282421469688415,0.5713561773300171,0.1852806806564331,0.0,0.0,0.2501197457313537,52.341346740722656,49.0,0.5237630605697632,-6071.05078125,145.6890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,305.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1642194986343383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768562346696853,0.1768605858087539,-4.347657068137778e-06,0.0,0.0001666619064053,0.0,0.0,7.170754909515381,0.0,0.0,0.0,0.2825529277324676,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135061834007501,-714.4317016601562,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131594702601,-463.11376953125,298.9780578613281,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855834573507309,-2921.162353515625,304.1558532714844,0.8499049544334412,0.2636688649654388,0.1857217699289322,293.24005126953125,297.1499938964844,293.1499938964844,0.2495173066854477,-5002.5546875,304.1564636230469,0.9215967059135436,0.334169328212738,0.3180367350578308,293.2688293457031,297.1499938964844,293.1499938964844,0.0112673733383417,-3281.794677734375,302.7909240722656,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16033935546875,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1602478027344,1.0,0.2459431141614914,0.9264960885047911,0.9264960885047911,1.0,1.0,-0.9995983242988586,0.4282421469688415,0.5713561773300171,0.1852806806564331,0.0,0.0,0.2501197457313537,52.341346740722656,49.0,0.5237630605697632,-6071.05078125,145.6890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,305.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1642194986343383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768562346696853,0.1768605858087539,-4.347657068137778e-06,0.0,0.0001666619064053,0.0,0.0,7.170754909515381,0.0,0.0,0.0,0.2825529277324676,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133646056056022,-711.1500854492188,303.7549133300781,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058835060335695,-448.79791259765625,298.7416076660156,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842686235904693,-2904.614013671875,304.1560974121094,0.8497053980827332,0.2621921002864837,0.1846726685762405,293.2391967773437,297.1499938964844,293.1499938964844,0.2475464791059494,-4970.87109375,304.1575927734375,0.921072244644165,0.3320590555667877,0.3160065710544586,293.2713317871094,297.1499938964844,293.1499938964844,0.0111689111217856,-3266.9765625,302.74298095703125,0.4789296984672546,0.050000000745058,0.2332090735435485,291.16070556640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1609802246094,1.0,0.244385078549385,0.9263572692871094,0.9263572692871094,1.0,1.0,-0.9957649111747742,0.4266343712806701,0.569130539894104,0.1841171830892563,0.0,0.0,0.2487043291330337,51.854759216308594,37.0,1.6311949491500854,-6030.43505859375,143.87379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,305.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1636868715286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759374141693115,0.1759417653083801,-4.345765773905441e-06,0.0,0.0001661213609622,0.0,0.0,7.12842321395874,0.0,0.0,0.0,0.2823840081691742,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133646056056022,-711.1500854492188,303.7549133300781,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058835060335695,-448.79791259765625,298.7416076660156,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842686235904693,-2904.614013671875,304.1560974121094,0.8497053980827332,0.2621921002864837,0.1846726685762405,293.2391967773437,297.1499938964844,293.1499938964844,0.2475464791059494,-4970.87109375,304.1575927734375,0.921072244644165,0.3320590555667877,0.3160065710544586,293.2713317871094,297.1499938964844,293.1499938964844,0.0111689111217856,-3266.9765625,302.74298095703125,0.4789296984672546,0.050000000745058,0.2332090735435485,291.16070556640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1609802246094,1.0,0.244385078549385,0.9263572692871094,0.9263572692871094,1.0,1.0,-0.9957649111747742,0.4266343712806701,0.569130539894104,0.1841171830892563,0.0,0.0,0.2487043291330337,51.854759216308594,37.0,1.6311949491500854,-6030.43505859375,143.87379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,305.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1636868715286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759374141693115,0.1759417653083801,-4.345765773905441e-06,0.0,0.0001661213609622,0.0,0.0,7.12842321395874,0.0,0.0,0.0,0.2823840081691742,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131735811010003,-706.1580810546875,303.7034606933594,0.4858888685703277,0.050000000745058,0.0465576909482479,293.757568359375,297.1499938964844,293.1499938964844,0.0056415288709104,-433.186279296875,298.5028076171875,0.4858888685703277,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.182778999209404,-2885.771484375,304.15655517578125,0.8592719435691833,0.2606132328510284,0.1835105568170547,293.23797607421875,297.1499938964844,293.1499938964844,0.2454900294542312,-4937.806640625,304.1584777832031,0.9334126710891724,0.330049455165863,0.313956081867218,293.27349853515625,297.1499938964844,293.1499938964844,0.0110287526622414,-3243.721435546875,302.69537353515625,0.4858888685703277,0.050000000745058,0.2325653135776519,291.1636962890625,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1640930175781,1.0,0.2387485802173614,0.9262120723724364,0.9262120723724364,1.0,1.0,-0.990819215774536,0.4245258569717407,0.5662933588027954,0.182715430855751,0.0,0.0,0.2466908395290374,48.35482025146485,25.0,3.812103033065796,-5983.7470703125,136.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.163246676325798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746864914894104,0.174690842628479,-4.343555701780133e-06,0.0,0.0001656746317166,0.0,0.0,7.071473121643066,0.0,0.0,0.0,0.2821621000766754,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131735811010003,-706.1580810546875,303.7034606933594,0.4858888685703277,0.050000000745058,0.0465576909482479,293.757568359375,297.1499938964844,293.1499938964844,0.0056415288709104,-433.186279296875,298.5028076171875,0.4858888685703277,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.182778999209404,-2885.771484375,304.15655517578125,0.8592719435691833,0.2606132328510284,0.1835105568170547,293.23797607421875,297.1499938964844,293.1499938964844,0.2454900294542312,-4937.806640625,304.1584777832031,0.9334126710891724,0.330049455165863,0.313956081867218,293.27349853515625,297.1499938964844,293.1499938964844,0.0110287526622414,-3243.721435546875,302.69537353515625,0.4858888685703277,0.050000000745058,0.2325653135776519,291.1636962890625,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1640930175781,1.0,0.2387485802173614,0.9262120723724364,0.9262120723724364,1.0,1.0,-0.990819215774536,0.4245258569717407,0.5662933588027954,0.182715430855751,0.0,0.0,0.2466908395290374,48.35482025146485,25.0,3.812103033065796,-5983.7470703125,136.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.163246676325798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746864914894104,0.174690842628479,-4.343555701780133e-06,0.0,0.0001656746317166,0.0,0.0,7.071473121643066,0.0,0.0,0.0,0.2821621000766754,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130034051835536,-701.4680786132812,303.6653137207031,0.4949477314949035,0.050000000745058,0.0463992990553379,293.76708984375,297.1499938964844,293.1499938964844,0.0054438570514321,-420.0928649902344,298.3097839355469,0.4949477314949035,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1814026832580566,-2868.3076171875,304.1571350097656,0.8734763860702515,0.2592235207557678,0.1824338585138321,293.2367858886719,297.1499938964844,293.1499938964844,0.2438287436962127,-4911.107421875,304.15899658203125,0.9512028098106384,0.3285028040409088,0.3123176395893097,293.27496337890625,297.1499938964844,293.1499938964844,0.0108984299004077,-3221.24462890625,302.65753173828125,0.4949477314949035,0.050000000745058,0.231774091720581,291.16668701171875,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1671447753906,1.0,0.2319476157426834,0.9260959029197692,0.9260959029197692,1.0,1.0,-0.9862205982208252,0.4225510954856872,0.5636695027351379,0.1814570277929306,0.0,0.0,0.244676262140274,44.07346725463867,25.0,4.928275108337402,-5942.33056640625,128.3809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,305.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1629058420658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734179407358169,0.1734222769737243,-4.341280146036297e-06,0.0,0.0001653287181397,0.0,0.0,7.013779163360596,0.0,0.0,0.0,0.2819374799728393,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129591142758727,-700.2211303710938,303.65606689453125,0.4977718591690063,0.050000000745058,0.0463538654148578,293.7694396972656,297.1499938964844,293.1499938964844,0.005394272506237,-416.7632751464844,298.2612609863281,0.4977718591690063,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810463368892669,-2863.782958984375,304.1572570800781,0.8780572414398193,0.2588735818862915,0.1821553111076355,293.2364807128906,297.1499938964844,293.1499938964844,0.2434129565954208,-4904.42529296875,304.1591186523437,0.9566063284873962,0.3281236886978149,0.3119092285633087,293.2752990722656,297.1499938964844,293.1499938964844,0.0108641218394041,-3215.231201171875,302.6481018066406,0.4977718591690063,0.050000000745058,0.2315471470355987,291.16748046875,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685546875,291.16796875,1.0,0.2299792021512985,0.9260668754577636,0.9260668754577636,1.0,1.0,-0.9850116968154908,0.4220310747623443,0.5629806518554688,0.1811295598745346,0.0,0.0,0.2441142052412033,42.84691619873047,25.0,5.113524913787842,-5931.505859375,126.03502655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.1628168225288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730637699365615,0.173068106174469,-4.340639861766249e-06,0.0,0.0001652383652981,0.0,0.0,6.997684478759766,0.0,0.0,0.0,0.2818747758865356,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128633799031376,-697.5608520507812,303.6331787109375,0.5034316778182983,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.0052747093141078,-408.67718505859375,298.139404296875,0.5034316778182983,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801803559064865,-2852.79541015625,304.1575012207031,0.88694167137146,0.2579958140850067,0.1814793795347213,293.2356872558594,297.1499938964844,293.1499938964844,0.2424124777317047,-4888.36962890625,304.1592712402344,0.9665974378585817,0.3271842300891876,0.3109296262264251,293.2760925292969,297.1499938964844,293.1499938964844,0.0107891988009214,-3202.236572265625,302.62457275390625,0.5034316778182983,0.050000000745058,0.2311245948076248,291.1694030761719,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1698303222656,1.0,0.2264795899391174,0.9259942770004272,0.9259942770004272,1.0,1.0,-0.9823087453842164,0.4208786487579345,0.5614300966262817,0.1803709715604782,0.0,0.0,0.2426246404647827,40.55705261230469,25.0,4.946526050567627,-5904.5634765625,121.56623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,305.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.16258205473423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721164584159851,0.1721207946538925,-4.338912731327582e-06,0.0,0.000165000121342,0.0,0.0,6.954656600952148,0.0,0.0,0.0,0.2817071378231048,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127768106758594,-695.1768188476562,303.61053466796875,0.5085806250572205,0.050000000745058,0.0461995936930179,293.78094482421875,297.1499938964844,293.1499938964844,0.005158454645425,-400.7351684570313,298.0165100097656,0.5085806250572205,0.050000000745058,0.0486503951251506,293.2108459472656,297.1499938964844,293.1499938964844,0.1793344020843505,-2842.071533203125,304.1576843261719,0.8947209715843201,0.2571133375167846,0.1808122247457504,293.2348937988281,297.1499938964844,293.1499938964844,0.241448312997818,-4872.91845703125,304.1593322753906,0.9747757911682128,0.3262520134449005,0.309975117444992,293.27685546875,297.1499938964844,293.1499938964844,0.010720687918365,-3190.447998046875,302.6009216308594,0.5085806250572205,0.050000000745058,0.2307765334844589,291.1707763671875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.78009033203125,291.1709899902344,1.0,0.223382219672203,0.9259416460990906,0.9259416460990906,1.0,1.0,-0.9797728061676024,0.4198034107685089,0.5599693655967712,0.1796469539403915,0.0,0.0,0.2411016970872879,38.66673278808594,25.0,3.9084255695343018,-5877.8310546875,117.8250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1623238325119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711176931858062,0.1711220294237136,-4.337028258305509e-06,0.0,0.0001647380559006,0.0,0.0,6.9092631340026855,0.0,0.0,0.0,0.2815299928188324,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126210637390613,-690.9266357421875,303.5655517578125,0.5179755687713623,0.050000000745058,0.0460881441831588,293.7921447753906,297.1499938964844,293.1499938964844,0.0049321795813739,-385.0406494140625,297.7677001953125,0.5179755687713623,0.050000000745058,0.0485330335795879,293.2120056152344,297.1499938964844,293.1499938964844,0.1776779890060424,-2821.08251953125,304.1578674316406,0.9082497954368592,0.2553351521492004,0.179490327835083,293.2334289550781,297.1499938964844,293.1499938964844,0.2395914494991302,-4843.189453125,304.1593017578125,0.9875707626342772,0.3244029581546783,0.3081121444702148,293.2782592773437,297.1499938964844,293.1499938964844,0.0105957649648189,-3169.114990234375,302.5532531738281,0.5179755687713623,0.050000000745058,0.2302198261022567,291.1720275878906,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7912902832031,291.172119140625,1.0,0.218232661485672,0.925836443901062,0.925836443901062,1.0,1.0,-0.9750072360038756,0.4177948236465454,0.5572124123573303,0.1782592535018921,0.0,0.0,0.2380682826042175,35.63379669189453,25.0,2.056086540222168,-5827.23291015625,111.70601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,305.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1617199629545211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691249012947082,0.1691292375326156,-4.333102879172657e-06,0.0,0.0001641252019908,0.0,0.0,6.818655014038086,0.0,0.0,0.0,0.281173825263977,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126210637390613,-690.9266357421875,303.5655517578125,0.5179755687713623,0.050000000745058,0.0460881441831588,293.7921447753906,297.1499938964844,293.1499938964844,0.0049321795813739,-385.0406494140625,297.7677001953125,0.5179755687713623,0.050000000745058,0.0485330335795879,293.2120056152344,297.1499938964844,293.1499938964844,0.1776779890060424,-2821.08251953125,304.1578674316406,0.9082497954368592,0.2553351521492004,0.179490327835083,293.2334289550781,297.1499938964844,293.1499938964844,0.2395914494991302,-4843.189453125,304.1593017578125,0.9875707626342772,0.3244029581546783,0.3081121444702148,293.2782592773437,297.1499938964844,293.1499938964844,0.0105957649648189,-3169.114990234375,302.5532531738281,0.5179755687713623,0.050000000745058,0.2302198261022567,291.1720275878906,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7912902832031,291.172119140625,1.0,0.218232661485672,0.925836443901062,0.925836443901062,1.0,1.0,-0.9750072360038756,0.4177948236465454,0.5572124123573303,0.1782592535018921,0.0,0.0,0.2380682826042175,35.63379669189453,25.0,2.056086540222168,-5827.23291015625,111.70601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,305.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1617199629545211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691249012947082,0.1691292375326156,-4.333102879172657e-06,0.0,0.0001641252019908,0.0,0.0,6.818655014038086,0.0,0.0,0.0,0.281173825263977,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124816764146089,-687.1470336914062,303.52069091796875,0.5261169672012329,0.050000000745058,0.0460050106048584,293.8032531738281,297.1499938964844,293.1499938964844,0.0047118999063968,-369.4483337402344,297.5150451660156,0.5261169672012329,0.050000000745058,0.0484454929828643,293.213134765625,297.1499938964844,293.1499938964844,0.1760412603616714,-2800.322998046875,304.1579895019531,0.9199578762054444,0.2535369098186493,0.1781770586967468,293.2320251464844,297.1499938964844,293.1499938964844,0.2377896308898925,-4814.33544921875,304.1592102050781,0.9966644644737244,0.3225701451301574,0.3062951564788818,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822106659412,-3149.799560546875,302.5050964355469,0.5261169672012329,0.050000000745058,0.2298045605421066,291.1727600097656,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8023986816406,291.1727905273437,1.0,0.214183822274208,0.9257311820983888,0.9257311820983888,1.0,1.0,-0.970544934272766,0.4159257709980011,0.5546191334724426,0.1769339144229889,0.0,0.0,0.2349839508533477,33.35946273803711,25.0,1.1097880601882937,-5779.45458984375,106.96187591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1609861701726913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671311557292938,0.16713547706604,-4.329176590545103e-06,0.0,0.000163380507729,0.0,0.0,6.728296756744385,0.0,0.0,0.0,0.280818223953247,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124816764146089,-687.1470336914062,303.52069091796875,0.5261169672012329,0.050000000745058,0.0460050106048584,293.8032531738281,297.1499938964844,293.1499938964844,0.0047118999063968,-369.4483337402344,297.5150451660156,0.5261169672012329,0.050000000745058,0.0484454929828643,293.213134765625,297.1499938964844,293.1499938964844,0.1760412603616714,-2800.322998046875,304.1579895019531,0.9199578762054444,0.2535369098186493,0.1781770586967468,293.2320251464844,297.1499938964844,293.1499938964844,0.2377896308898925,-4814.33544921875,304.1592102050781,0.9966644644737244,0.3225701451301574,0.3062951564788818,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822106659412,-3149.799560546875,302.5050964355469,0.5261169672012329,0.050000000745058,0.2298045605421066,291.1727600097656,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8023986816406,291.1727905273437,1.0,0.214183822274208,0.9257311820983888,0.9257311820983888,1.0,1.0,-0.970544934272766,0.4159257709980011,0.5546191334724426,0.1769339144229889,0.0,0.0,0.2349839508533477,33.35946273803711,25.0,1.1097880601882937,-5779.45458984375,106.96187591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1609861701726913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671311557292938,0.16713547706604,-4.329176590545103e-06,0.0,0.000163380507729,0.0,0.0,6.728296756744385,0.0,0.0,0.0,0.280818223953247,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123561136424541,-683.7412109375,303.4759826660156,0.5320552587509155,0.050000000745058,0.0459506809711456,293.8143615722656,297.1499938964844,293.1499938964844,0.0044967429712414,-353.90643310546875,297.2590637207031,0.5320552587509155,0.050000000745058,0.0483882799744606,293.2144470214844,297.1499938964844,293.1499938964844,0.1743798553943634,-2779.18603515625,304.1580810546875,0.927683174610138,0.2516695559024811,0.1768574863672256,293.2290954589844,297.1499938964844,293.1499938964844,0.2334893494844436,-4743.83740234375,304.16357421875,0.9990000128746032,0.3210786581039428,0.3017553389072418,293.2809753417969,297.1499938964844,293.1499938964844,0.0103786094114184,-3132.11181640625,302.45672607421875,0.5320552587509155,0.050000000745058,0.229533165693283,291.1744689941406,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135070800781,291.1752319335937,1.0,0.2108945250511169,0.9256323575973512,0.9256323575973512,1.0,1.0,-0.9630422592163086,0.4126737713813782,0.5503684878349304,0.1750101149082183,0.0,0.0,0.2316555678844452,31.82050895690918,25.0,4.770594596862793,-5726.22900390625,102.82230377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,305.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1601102352142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650843173265457,0.1650886386632919,-4.325253939896356e-06,0.0,0.0001624915312277,0.0,0.0,6.635998725891113,0.0,0.0,0.0,0.2804553806781769,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123561136424541,-683.7412109375,303.4759826660156,0.5320552587509155,0.050000000745058,0.0459506809711456,293.8143615722656,297.1499938964844,293.1499938964844,0.0044967429712414,-353.90643310546875,297.2590637207031,0.5320552587509155,0.050000000745058,0.0483882799744606,293.2144470214844,297.1499938964844,293.1499938964844,0.1743798553943634,-2779.18603515625,304.1580810546875,0.927683174610138,0.2516695559024811,0.1768574863672256,293.2290954589844,297.1499938964844,293.1499938964844,0.2334893494844436,-4743.83740234375,304.16357421875,0.9990000128746032,0.3210786581039428,0.3017553389072418,293.2809753417969,297.1499938964844,293.1499938964844,0.0103786094114184,-3132.11181640625,302.45672607421875,0.5320552587509155,0.050000000745058,0.229533165693283,291.1744689941406,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135070800781,291.1752319335937,1.0,0.2108945250511169,0.9256323575973512,0.9256323575973512,1.0,1.0,-0.9630422592163086,0.4126737713813782,0.5503684878349304,0.1750101149082183,0.0,0.0,0.2316555678844452,31.82050895690918,25.0,4.770594596862793,-5726.22900390625,102.82230377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,305.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1601102352142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650843173265457,0.1650886386632919,-4.325253939896356e-06,0.0,0.0001624915312277,0.0,0.0,6.635998725891113,0.0,0.0,0.0,0.2804553806781769,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122332656756043,-680.2627563476562,303.43170166015625,0.5363293886184692,0.050000000745058,0.0459143556654453,293.8255615234375,297.1499938964844,293.1499938964844,0.0042820181697607,-338.03741455078125,297.0028686523437,0.5363293886184692,0.050000000745058,0.0483500286936759,293.2173156738281,297.1499938964844,293.1499938964844,0.1724149286746978,-2753.973876953125,304.15869140625,0.9319713711738586,0.2494620382785797,0.1753605902194976,293.22003173828125,297.1499938964844,293.1499938964844,0.2276105433702469,-4647.1474609375,304.1687316894531,0.9990000128746032,0.3209044337272644,0.2956786155700683,293.2821350097656,297.1499938964844,293.1499938964844,0.0102774249389767,-3114.102783203125,302.4093322753906,0.5363293886184692,0.050000000745058,0.2293517291545868,291.1829528808594,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8246765136719,291.1838684082031,1.0,0.2081048041582107,0.9255335330963136,0.9255335330963136,1.0,1.0,-0.9536588191986084,0.4085807204246521,0.5450780987739563,0.1726919263601303,0.0,0.0,0.2267066687345504,30.74141311645508,25.0,9.552627563476562,-5656.59716796875,99.09535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36090087890625,305.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.400390625,18000.0,0.0,0.0,0.159038171172142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622441262006759,0.1622484475374221,-4.320549578551436e-06,0.0,0.0001614035281818,0.0,0.0,6.509511470794678,0.0,0.0,0.0,0.2799674570560455,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122332656756043,-680.2627563476562,303.43170166015625,0.5363293886184692,0.050000000745058,0.0459143556654453,293.8255615234375,297.1499938964844,293.1499938964844,0.0042820181697607,-338.03741455078125,297.0028686523437,0.5363293886184692,0.050000000745058,0.0483500286936759,293.2173156738281,297.1499938964844,293.1499938964844,0.1724149286746978,-2753.973876953125,304.15869140625,0.9319713711738586,0.2494620382785797,0.1753605902194976,293.22003173828125,297.1499938964844,293.1499938964844,0.2276105433702469,-4647.1474609375,304.1687316894531,0.9990000128746032,0.3209044337272644,0.2956786155700683,293.2821350097656,297.1499938964844,293.1499938964844,0.0102774249389767,-3114.102783203125,302.4093322753906,0.5363293886184692,0.050000000745058,0.2293517291545868,291.1829528808594,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8246765136719,291.1838684082031,1.0,0.2081048041582107,0.9255335330963136,0.9255335330963136,1.0,1.0,-0.9536588191986084,0.4085807204246521,0.5450780987739563,0.1726919263601303,0.0,0.0,0.2267066687345504,30.74141311645508,25.0,9.552627563476562,-5656.59716796875,99.09535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36090087890625,305.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.400390625,18000.0,0.0,0.0,0.159038171172142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622441262006759,0.1622484475374221,-4.320549578551436e-06,0.0,0.0001614035281818,0.0,0.0,6.509511470794678,0.0,0.0,0.0,0.2799674570560455,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121757928282022,-678.6607055664062,303.4096069335937,0.5382185578346252,0.050000000745058,0.045898962765932,293.8311462402344,297.1499938964844,293.1499938964844,0.0041764071211218,-330.1580810546875,296.8726806640625,0.5382185578346252,0.050000000745058,0.048333816230297,293.2188720703125,297.1499938964844,293.1499938964844,0.1713641732931137,-2740.49072265625,304.15899658203125,0.9334758520126344,0.2483010441064834,0.1745336353778839,293.21453857421875,297.1499938964844,293.1499938964844,0.2250674813985824,-4605.52783203125,304.1699523925781,0.9990000128746032,0.3210977017879486,0.2930645942687988,293.2826232910156,297.1499938964844,293.1499938964844,0.0102296750992536,-3105.717529296875,302.38555908203125,0.5382185578346252,0.050000000745058,0.2292748093605041,291.18585205078125,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.1863098144531,1.0,0.2068768292665481,0.9254841804504396,0.9254841804504396,1.0,1.0,-0.9493984580039978,0.4067310690879822,0.5426673889160156,0.1716229915618896,0.0,0.0,0.2240127474069595,30.2806339263916,25.0,7.597045421600342,-5619.38916015625,97.4718246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802185058594,305.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.1584035158157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605752110481262,0.1605795323848724,-4.317585990065709e-06,0.0,0.0001607594313099,0.0,0.0,6.435147762298584,0.0,0.0,0.0,0.2796809673309326,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121213011443614,-677.1778564453125,303.3874816894531,0.5399869084358215,0.050000000745058,0.0458848923444747,293.83673095703125,297.1499938964844,293.1499938964844,0.0040709972381591,-322.2572021484375,296.74053955078125,0.5399869084358215,0.050000000745058,0.0483190007507801,293.21954345703125,297.1499938964844,293.1499938964844,0.1704141795635223,-2728.34423828125,304.1590881347656,0.9348779320716858,0.2472984790802002,0.1737702786922454,293.2095642089844,297.1499938964844,293.1499938964844,0.2227427512407302,-4567.568359375,304.1705322265625,0.9990000128746032,0.3212542831897735,0.2906549572944641,293.2830810546875,297.1499938964844,293.1499938964844,0.0101838000118732,-3097.828369140625,302.3614807128906,0.5399869084358215,0.050000000745058,0.2292045354843139,291.1869201660156,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.826171875,291.1869201660156,1.0,0.2057453691959381,0.9254681468009948,0.9254681468009948,1.0,1.0,-0.945470929145813,0.405033677816391,0.5404372215270996,0.1706243455410003,0.0,0.0,0.2214353233575821,29.858991622924805,25.0,4.1619086265563965,-5584.37060546875,95.99130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,305.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53125,18000.0,0.0,0.0,0.1577000170946121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589418649673462,0.1589461714029312,-4.314484613132663e-06,0.0,0.0001600454706931,0.0,0.0,6.362263202667236,0.0,0.0,0.0,0.2793974578380584,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120185501873493,-674.4419555664062,303.3432006835937,0.5431857705116272,0.050000000745058,0.0458602234721183,293.8478698730469,297.1499938964844,293.1499938964844,0.0038610054180026,-306.3878173828125,296.47149658203125,0.5431857705116272,0.050000000745058,0.0482930243015289,293.2196960449219,297.1499938964844,293.1499938964844,0.1688161045312881,-2707.997802734375,304.1587219238281,0.937493860721588,0.2455010712146759,0.172459214925766,293.20123291015625,297.1499938964844,293.1499938964844,0.2186511605978012,-4500.9140625,304.17047119140625,0.9990000128746032,0.3214412331581116,0.2863819003105163,293.2840576171875,297.1499938964844,293.1499938964844,0.0100959846749901,-3082.9912109375,302.3125915527344,0.5431857705116272,0.050000000745058,0.229081317782402,291.1855773925781,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.1852722167969,1.0,0.2037465274333953,0.9254360795021056,0.9254360795021056,1.0,1.0,-0.9385597705841064,0.4020658433437347,0.5364939570426941,0.1688271760940551,0.0,0.0,0.2167581021785736,29.11910820007324,25.0,-0.936460256576538,-5522.76904296875,93.41511535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.140625,18000.0,0.0,0.0,0.156104102730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559947282075882,0.1559990346431732,-4.308595634938683e-06,0.0,0.0001584258134244,0.0,0.0,6.230813503265381,0.0,0.0,0.0,0.2788806855678558,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120185501873493,-674.4419555664062,303.3432006835937,0.5431857705116272,0.050000000745058,0.0458602234721183,293.8478698730469,297.1499938964844,293.1499938964844,0.0038610054180026,-306.3878173828125,296.47149658203125,0.5431857705116272,0.050000000745058,0.0482930243015289,293.2196960449219,297.1499938964844,293.1499938964844,0.1688161045312881,-2707.997802734375,304.1587219238281,0.937493860721588,0.2455010712146759,0.172459214925766,293.20123291015625,297.1499938964844,293.1499938964844,0.2186511605978012,-4500.9140625,304.17047119140625,0.9990000128746032,0.3214412331581116,0.2863819003105163,293.2840576171875,297.1499938964844,293.1499938964844,0.0100959846749901,-3082.9912109375,302.3125915527344,0.5431857705116272,0.050000000745058,0.229081317782402,291.1855773925781,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.1852722167969,1.0,0.2037465274333953,0.9254360795021056,0.9254360795021056,1.0,1.0,-0.9385597705841064,0.4020658433437347,0.5364939570426941,0.1688271760940551,0.0,0.0,0.2167581021785736,29.11910820007324,25.0,-0.936460256576538,-5522.76904296875,93.41511535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.140625,18000.0,0.0,0.0,0.156104102730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559947282075882,0.1559990346431732,-4.308595634938683e-06,0.0,0.0001584258134244,0.0,0.0,6.230813503265381,0.0,0.0,0.0,0.2788806855678558,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119203235954046,-671.8328857421875,303.2991027832031,0.5459401607513428,0.050000000745058,0.045839749276638,293.8589782714844,297.1499938964844,293.1499938964844,0.003651600331068,-290.37060546875,296.1979675292969,0.5459401607513428,0.050000000745058,0.0482714623212814,293.21954345703125,297.1499938964844,293.1499938964844,0.1673351526260376,-2689.129150390625,304.1582946777344,0.9394716620445251,0.2437685132026672,0.1712304204702377,293.19464111328125,297.1499938964844,293.1499938964844,0.215204119682312,-4444.85498046875,304.1693725585937,0.9990000128746032,0.3214826881885528,0.2827851474285126,293.2850341796875,297.1499938964844,293.1499938964844,0.0100106699392199,-3068.577880859375,302.2631530761719,0.5459401607513428,0.050000000745058,0.2289790362119674,291.18316650390625,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241577148437,291.18280029296875,1.0,0.2020453065633773,0.9254040122032166,0.9254040122032166,1.0,1.0,-0.9325944185256958,0.3995232880115509,0.5330711603164673,0.1672354638576507,0.0,0.0,0.2124972939491272,28.501787185668945,25.0,-3.028514862060547,-5468.64013671875,91.25157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,304.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.1543131172657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533780843019485,0.1533823907375335,-4.303389687265735e-06,0.0,0.0001566081919008,0.0,0.0,6.1146559715271,0.0,0.0,0.0,0.2784235775470733,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119203235954046,-671.8328857421875,303.2991027832031,0.5459401607513428,0.050000000745058,0.045839749276638,293.8589782714844,297.1499938964844,293.1499938964844,0.003651600331068,-290.37060546875,296.1979675292969,0.5459401607513428,0.050000000745058,0.0482714623212814,293.21954345703125,297.1499938964844,293.1499938964844,0.1673351526260376,-2689.129150390625,304.1582946777344,0.9394716620445251,0.2437685132026672,0.1712304204702377,293.19464111328125,297.1499938964844,293.1499938964844,0.215204119682312,-4444.85498046875,304.1693725585937,0.9990000128746032,0.3214826881885528,0.2827851474285126,293.2850341796875,297.1499938964844,293.1499938964844,0.0100106699392199,-3068.577880859375,302.2631530761719,0.5459401607513428,0.050000000745058,0.2289790362119674,291.18316650390625,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241577148437,291.18280029296875,1.0,0.2020453065633773,0.9254040122032166,0.9254040122032166,1.0,1.0,-0.9325944185256958,0.3995232880115509,0.5330711603164673,0.1672354638576507,0.0,0.0,0.2124972939491272,28.501787185668945,25.0,-3.028514862060547,-5468.64013671875,91.25157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,304.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.1543131172657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533780843019485,0.1533823907375335,-4.303389687265735e-06,0.0,0.0001566081919008,0.0,0.0,6.1146559715271,0.0,0.0,0.0,0.2784235775470733,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118253631517291,-669.298828125,303.2551574707031,0.5482863187789917,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420862793922,-274.1702575683594,295.92041015625,0.5482863187789917,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1658791452646255,-2670.528076171875,304.157958984375,0.940754234790802,0.2420429736375808,0.1700149476528167,293.1895751953125,297.1499938964844,293.1499938964844,0.2123089134693145,-4397.81494140625,304.1677551269531,0.9990000128746032,0.3213812112808227,0.2797698378562927,293.2860717773437,297.1499938964844,293.1499938964844,0.0099268732592463,-3054.33349609375,302.2132263183594,0.5482863187789917,0.050000000745058,0.2288945168256759,291.1805114746094,291.1499938964844,274.10333251953125,271.964111328125,285.37890625,293.826904296875,291.1801452636719,1.0,0.2005923688411712,0.9253727197647096,0.9253727197647096,1.0,1.0,-0.927373230457306,0.3973127603530884,0.5300604701042175,0.1658111959695816,0.0,0.0,0.2086077481508255,27.98783493041992,25.0,-3.667147636413574,-5419.42724609375,89.41905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431213378906,304.97216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1523903161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510251462459564,0.1510294526815414,-4.298763542465167e-06,0.0,0.0001546567946206,0.0,0.0,6.010693550109863,0.0,0.0,0.0,0.2780153155326843,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118253631517291,-669.298828125,303.2551574707031,0.5482863187789917,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420862793922,-274.1702575683594,295.92041015625,0.5482863187789917,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1658791452646255,-2670.528076171875,304.157958984375,0.940754234790802,0.2420429736375808,0.1700149476528167,293.1895751953125,297.1499938964844,293.1499938964844,0.2123089134693145,-4397.81494140625,304.1677551269531,0.9990000128746032,0.3213812112808227,0.2797698378562927,293.2860717773437,297.1499938964844,293.1499938964844,0.0099268732592463,-3054.33349609375,302.2132263183594,0.5482863187789917,0.050000000745058,0.2288945168256759,291.1805114746094,291.1499938964844,274.10333251953125,271.964111328125,285.37890625,293.826904296875,291.1801452636719,1.0,0.2005923688411712,0.9253727197647096,0.9253727197647096,1.0,1.0,-0.927373230457306,0.3973127603530884,0.5300604701042175,0.1658111959695816,0.0,0.0,0.2086077481508255,27.98783493041992,25.0,-3.667147636413574,-5419.42724609375,89.41905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431213378906,304.97216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1523903161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510251462459564,0.1510294526815414,-4.298763542465167e-06,0.0,0.0001546567946206,0.0,0.0,6.010693550109863,0.0,0.0,0.0,0.2780153155326843,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117329638451337,-666.8133544921875,303.2113952636719,0.5502715110778809,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.003231948474422,-257.7707824707031,295.6390686035156,0.5502715110778809,0.050000000745058,0.0482389405369758,293.2192077636719,297.1499938964844,293.1499938964844,0.1644281446933746,-2651.936279296875,304.15771484375,0.9414107799530028,0.2403138279914856,0.1688002943992614,293.18585205078125,297.1499938964844,293.1499938964844,0.209876999258995,-4358.31884765625,304.1658935546875,0.9990000128746032,0.3211378455162048,0.2772412002086639,293.2871398925781,297.1499938964844,293.1499938964844,0.0098440507426857,-3040.127197265625,302.16278076171875,0.5502715110778809,0.050000000745058,0.2288247644901275,291.1779479980469,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.83154296875,291.1775817871094,1.0,0.199347123503685,0.9253414273262024,0.9253414273262024,1.0,1.0,-0.9227622151374816,0.3953718245029449,0.5273904204368591,0.164529800415039,0.0,0.0,0.2050581872463226,27.5598258972168,25.0,-3.649113893508911,-5373.85107421875,87.85608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,304.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1503985077142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148909643292427,0.1489139348268509,-4.294643076718785e-06,0.0,0.0001526353735243,0.0,0.0,5.9176025390625,0.0,0.0,0.0,0.2776502668857574,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117329638451337,-666.8133544921875,303.2113952636719,0.5502715110778809,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.003231948474422,-257.7707824707031,295.6390686035156,0.5502715110778809,0.050000000745058,0.0482389405369758,293.2192077636719,297.1499938964844,293.1499938964844,0.1644281446933746,-2651.936279296875,304.15771484375,0.9414107799530028,0.2403138279914856,0.1688002943992614,293.18585205078125,297.1499938964844,293.1499938964844,0.209876999258995,-4358.31884765625,304.1658935546875,0.9990000128746032,0.3211378455162048,0.2772412002086639,293.2871398925781,297.1499938964844,293.1499938964844,0.0098440507426857,-3040.127197265625,302.16278076171875,0.5502715110778809,0.050000000745058,0.2288247644901275,291.1779479980469,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.83154296875,291.1775817871094,1.0,0.199347123503685,0.9253414273262024,0.9253414273262024,1.0,1.0,-0.9227622151374816,0.3953718245029449,0.5273904204368591,0.164529800415039,0.0,0.0,0.2050581872463226,27.5598258972168,25.0,-3.649113893508911,-5373.85107421875,87.85608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,304.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1503985077142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148909643292427,0.1489139348268509,-4.294643076718785e-06,0.0,0.0001526353735243,0.0,0.0,5.9176025390625,0.0,0.0,0.0,0.2776502668857574,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116876019164919,-665.5848388671875,303.1895446777344,0.5511432886123657,0.050000000745058,0.0458028316497802,293.8866577148437,297.1499938964844,293.1499938964844,0.0031265183351933,-249.49468994140625,295.4969482421875,0.5511432886123657,0.050000000745058,0.0482325851917266,293.2191772460937,297.1499938964844,293.1499938964844,0.1637026965618133,-2642.62158203125,304.1576232910156,0.9415295124053956,0.2394469678401947,0.1681922525167465,293.1844177246094,297.1499938964844,293.1499938964844,0.2088125646114349,-4341.0341796875,304.1649475097656,0.9990000128746032,0.3209634721279144,0.2761352360248565,293.2876892089844,297.1499938964844,293.1499938964844,0.0098029095679521,-3033.017578125,302.1373596191406,0.5511432886123657,0.050000000745058,0.2287946194410324,291.1766967773437,291.1499938964844,274.1583251953125,272.0067749023437,285.4056396484375,293.8344116210937,291.1763610839844,1.0,0.1987918764352798,0.9253257513046264,0.9253257513046264,1.0,1.0,-0.9206539392471312,0.3944877386093139,0.5261662006378174,0.1639370322227478,0.0,0.0,0.2034029960632324,27.37342834472656,25.0,-3.561753034591675,-5352.11767578125,87.16047668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59112548828125,304.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1493954211473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479326784610748,0.1479369699954986,-4.29275269198115e-06,0.0,0.0001516173651907,0.0,0.0,5.874732971191406,0.0,0.0,0.0,0.2774823307991028,4.0,0.0,1.0
