time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116427512839436,-664.3646850585938,303.1677551269531,0.5519431829452515,0.050000000745058,0.0457973442971706,293.8921813964844,297.1499938964844,293.1499938964844,0.0030207904055714,-241.167724609375,295.3538818359375,0.5519431829452515,0.050000000745058,0.048226810991764,293.2191467285156,297.1499938964844,293.1499938964844,0.1629769653081894,-2633.291015625,304.1575622558594,0.9415231347084044,0.2385784536600113,0.1675834357738495,293.18328857421875,297.1499938964844,293.1499938964844,0.2078376114368438,-4325.20263671875,304.1640014648437,0.9990000128746032,0.3207546770572662,0.2751221656799316,293.28826904296875,297.1499938964844,293.1499938964844,0.0097619164735078,-3025.8984375,302.1117858886719,0.5519431829452515,0.050000000745058,0.2287672311067581,291.1755065917969,291.1499938964844,274.1766662597656,272.0210266113281,285.4148864746094,293.8375549316406,291.1751708984375,1.0,0.19827601313591,0.92530757188797,0.92530757188797,1.0,1.0,-0.9186608195304872,0.3936535716056824,0.5250073075294495,0.163373202085495,0.0,0.0,0.2018249630928039,27.20304298400879,25.0,-3.469777584075928,-5330.97509765625,86.5145034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,304.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.705078125,18000.0,0.0,0.0,0.1483973711729049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470063328742981,0.1470106244087219,-4.290965080144815e-06,0.0,0.0001506044791312,0.0,0.0,5.834151268005371,0.0,0.0,0.0,0.277323454618454,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115544786676764,-661.9468383789062,303.12420654296875,0.5533488392829895,0.050000000745058,0.045787826180458,293.9031982421875,297.1499938964844,293.1499938964844,0.002808186225593,-224.35400390625,295.06494140625,0.5533488392829895,0.050000000745058,0.0482167825102806,293.2190856933594,297.1499938964844,293.1499938964844,0.1615244001150131,-2614.580810546875,304.157470703125,0.9411721229553224,0.2368363738059997,0.1663634330034256,293.18170166015625,297.1499938964844,293.1499938964844,0.2061282247304916,-4297.4462890625,304.16217041015625,0.9990000128746032,0.3202350735664367,0.2733444273471832,293.2894897460937,297.1499938964844,293.1499938964844,0.0096802953630685,-3011.615478515625,302.0601806640625,0.5533488392829895,0.050000000745058,0.2287196666002273,291.17315673828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1728210449219,1.0,0.1973491460084915,0.9252711534500122,0.9252711534500122,1.0,1.0,-0.914982259273529,0.3921175301074981,0.5228647589683533,0.1623258739709854,0.0,0.0,0.1988964080810547,26.90457534790039,25.0,-3.3027918338775635,-5290.287109375,85.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,304.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.146443486213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452999114990234,0.1453042030334472,-4.287681804271415e-06,0.0,0.0001486215187469,0.0,0.0,5.759561061859131,0.0,0.0,0.0,0.2770316004753113,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115544786676764,-661.9468383789062,303.12420654296875,0.5533488392829895,0.050000000745058,0.045787826180458,293.9031982421875,297.1499938964844,293.1499938964844,0.002808186225593,-224.35400390625,295.06494140625,0.5533488392829895,0.050000000745058,0.0482167825102806,293.2190856933594,297.1499938964844,293.1499938964844,0.1615244001150131,-2614.580810546875,304.157470703125,0.9411721229553224,0.2368363738059997,0.1663634330034256,293.18170166015625,297.1499938964844,293.1499938964844,0.2061282247304916,-4297.4462890625,304.16217041015625,0.9990000128746032,0.3202350735664367,0.2733444273471832,293.2894897460937,297.1499938964844,293.1499938964844,0.0096802953630685,-3011.615478515625,302.0601806640625,0.5533488392829895,0.050000000745058,0.2287196666002273,291.17315673828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1728210449219,1.0,0.1973491460084915,0.9252711534500122,0.9252711534500122,1.0,1.0,-0.914982259273529,0.3921175301074981,0.5228647589683533,0.1623258739709854,0.0,0.0,0.1988964080810547,26.90457534790039,25.0,-3.3027918338775635,-5290.287109375,85.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,304.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.146443486213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452999114990234,0.1453042030334472,-4.287681804271415e-06,0.0,0.0001486215187469,0.0,0.0,5.759561061859131,0.0,0.0,0.0,0.2770316004753113,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114679671823978,-659.5548095703125,303.0807800292969,0.5545251965522766,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025938560720533,-207.3316650390625,294.772216796875,0.5545251965522766,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160068929195404,-2595.7880859375,304.15740966796875,0.9404172897338868,0.235085904598236,0.1651392877101898,293.18096923828125,297.1499938964844,293.1499938964844,0.2047015875577926,-4274.28369140625,304.1604919433594,0.9990000128746032,0.3195807933807373,0.2718581259250641,293.290771484375,297.1499938964844,293.1499938964844,0.0095990616828203,-2997.252197265625,302.0079650878906,0.5545251965522766,0.050000000745058,0.2286804169416427,291.1708984375,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.8522644042969,291.17059326171875,1.0,0.1965443789958953,0.9252347350120544,0.9252347350120544,1.0,1.0,-0.9116625785827636,0.3907339870929718,0.5209286212921143,0.1613765954971313,0.0,0.0,0.1962633430957794,26.65489959716797,28.0,-3.141884088516236,-5251.5390625,84.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,304.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1015625,18000.0,0.0,0.0,0.1445838510990142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437796652317047,0.1437839418649673,-4.284766873752233e-06,0.0,0.0001467342226533,0.0,0.0,5.693286418914795,0.0,0.0,0.0,0.2767724394798279,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114679671823978,-659.5548095703125,303.0807800292969,0.5545251965522766,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025938560720533,-207.3316650390625,294.772216796875,0.5545251965522766,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160068929195404,-2595.7880859375,304.15740966796875,0.9404172897338868,0.235085904598236,0.1651392877101898,293.18096923828125,297.1499938964844,293.1499938964844,0.2047015875577926,-4274.28369140625,304.1604919433594,0.9990000128746032,0.3195807933807373,0.2718581259250641,293.290771484375,297.1499938964844,293.1499938964844,0.0095990616828203,-2997.252197265625,302.0079650878906,0.5545251965522766,0.050000000745058,0.2286804169416427,291.1708984375,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.8522644042969,291.17059326171875,1.0,0.1965443789958953,0.9252347350120544,0.9252347350120544,1.0,1.0,-0.9116625785827636,0.3907339870929718,0.5209286212921143,0.1613765954971313,0.0,0.0,0.1962633430957794,26.65489959716797,28.0,-3.141884088516236,-5251.5390625,84.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,304.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1015625,18000.0,0.0,0.0,0.1445838510990142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437796652317047,0.1437839418649673,-4.284766873752233e-06,0.0,0.0001467342226533,0.0,0.0,5.693286418914795,0.0,0.0,0.0,0.2767724394798279,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113904830068349,-657.497314453125,303.03717041015625,0.5532722473144531,0.050000000745058,0.045788362622261,293.9251708984375,297.1499938964844,293.1499938964844,0.0023782236967235,-190.17156982421875,294.474365234375,0.5532722473144531,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586474329233169,-2577.432373046875,304.15728759765625,0.9357092976570128,0.2333173155784607,0.1639172881841659,293.182861328125,297.1499938964844,293.1499938964844,0.2060655951499939,-4298.62890625,304.1546325683594,0.9990000128746032,0.3184244334697723,0.273441344499588,293.29217529296875,297.1499938964844,293.1499938964844,0.0095235053449869,-2984.181640625,301.9546813964844,0.5532722473144531,0.050000000745058,0.2287223488092422,291.1668701171875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725646972656,293.8638000488281,291.16583251953125,1.0,0.1971134543418884,0.9251943230628968,0.9251943230628968,1.0,1.0,-0.9121652841567992,0.3910716474056244,0.5210936069488525,0.1611897349357605,0.0,0.0,0.194225788116455,26.87828826904297,25.0,-7.340456962585449,-5222.1220703125,84.78379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,304.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1428624093532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425114274024963,0.1425157189369201,-4.282212557882303e-06,0.0,0.0001449871779186,0.0,0.0,5.637959003448486,0.0,0.0,0.0,0.276555597782135,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113904830068349,-657.497314453125,303.03717041015625,0.5532722473144531,0.050000000745058,0.045788362622261,293.9251708984375,297.1499938964844,293.1499938964844,0.0023782236967235,-190.17156982421875,294.474365234375,0.5532722473144531,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586474329233169,-2577.432373046875,304.15728759765625,0.9357092976570128,0.2333173155784607,0.1639172881841659,293.182861328125,297.1499938964844,293.1499938964844,0.2060655951499939,-4298.62890625,304.1546325683594,0.9990000128746032,0.3184244334697723,0.273441344499588,293.29217529296875,297.1499938964844,293.1499938964844,0.0095235053449869,-2984.181640625,301.9546813964844,0.5532722473144531,0.050000000745058,0.2287223488092422,291.1668701171875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725646972656,293.8638000488281,291.16583251953125,1.0,0.1971134543418884,0.9251943230628968,0.9251943230628968,1.0,1.0,-0.9121652841567992,0.3910716474056244,0.5210936069488525,0.1611897349357605,0.0,0.0,0.194225788116455,26.87828826904297,25.0,-7.340456962585449,-5222.1220703125,84.78379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,304.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1428624093532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425114274024963,0.1425157189369201,-4.282212557882303e-06,0.0,0.0001449871779186,0.0,0.0,5.637959003448486,0.0,0.0,0.0,0.276555597782135,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.011309390887618,-655.2860717773438,302.9935302734375,0.5541920065879822,0.050000000745058,0.0457822047173976,293.93603515625,297.1499938964844,293.1499938964844,0.0021601798944175,-172.79026794433594,294.17156982421875,0.5541920065879822,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572172790765762,-2558.92529296875,304.1572570800781,0.9344528913497924,0.231542095541954,0.1626754701137542,293.1865539550781,297.1499938964844,293.1499938964844,0.2050843238830566,-4282.27392578125,304.1549072265625,0.9990000128746032,0.3168327510356903,0.2722792029380798,293.293701171875,297.1499938964844,293.1499938964844,0.0094441641122102,-2970.189453125,301.9002685546875,0.5541920065879822,0.050000000745058,0.2286915928125381,291.1612548828125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1612854003906,1.0,0.1962702274322509,0.9251539707183838,0.9251539707183838,1.0,1.0,-0.9092302918434144,0.3898760378360748,0.5193542242050171,0.1602819710969925,0.0,0.0,0.1931919455528259,26.67744255065918,25.0,-3.831722259521485,-5196.10400390625,83.92444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57781982421875,304.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1413431167602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418751180171966,0.1418794095516204,-4.280572738935007e-06,0.0,0.0001434453006368,0.0,0.0,5.6097798347473145,0.0,0.0,0.0,0.2764383554458618,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.011309390887618,-655.2860717773438,302.9935302734375,0.5541920065879822,0.050000000745058,0.0457822047173976,293.93603515625,297.1499938964844,293.1499938964844,0.0021601798944175,-172.79026794433594,294.17156982421875,0.5541920065879822,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572172790765762,-2558.92529296875,304.1572570800781,0.9344528913497924,0.231542095541954,0.1626754701137542,293.1865539550781,297.1499938964844,293.1499938964844,0.2050843238830566,-4282.27392578125,304.1549072265625,0.9990000128746032,0.3168327510356903,0.2722792029380798,293.293701171875,297.1499938964844,293.1499938964844,0.0094441641122102,-2970.189453125,301.9002685546875,0.5541920065879822,0.050000000745058,0.2286915928125381,291.1612548828125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1612854003906,1.0,0.1962702274322509,0.9251539707183838,0.9251539707183838,1.0,1.0,-0.9092302918434144,0.3898760378360748,0.5193542242050171,0.1602819710969925,0.0,0.0,0.1931919455528259,26.67744255065918,25.0,-3.831722259521485,-5196.10400390625,83.92444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57781982421875,304.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1413431167602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418751180171966,0.1418794095516204,-4.280572738935007e-06,0.0,0.0001434453006368,0.0,0.0,5.6097798347473145,0.0,0.0,0.0,0.2764383554458618,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112655106931924,-653.9820556640625,302.9720764160156,0.5547735095024109,0.050000000745058,0.0457783453166484,293.94146728515625,297.1499938964844,293.1499938964844,0.0020498384255915,-163.96263122558594,294.0216369628906,0.5547735095024109,0.050000000745058,0.048206802457571,293.2193603515625,297.1499938964844,293.1499938964844,0.1564508080482483,-2548.927734375,304.1573486328125,0.9340097308158876,0.2306516319513321,0.1620530635118484,293.1874084472656,297.1499938964844,293.1499938964844,0.2043778896331787,-4270.4453125,304.1553039550781,0.9990000128746032,0.3162038922309875,0.2715445458889007,293.2944641113281,297.1499938964844,293.1499938964844,0.0094017907977104,-2962.215087890625,301.8734741210937,0.5547735095024109,0.050000000745058,0.2286723107099533,291.1622314453125,291.1499938964844,274.3352355957031,272.14337158203125,285.502685546875,293.88330078125,291.16259765625,1.0,0.1959080547094345,0.9251337647438048,0.9251337647438048,1.0,1.0,-0.9075682163238524,0.389202207326889,0.5183660387992859,0.1597611159086227,0.0,0.0,0.1922839134931564,26.55359268188477,25.0,-0.3851031959056854,-5180.75048828125,83.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614013671875,304.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1406679898500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414700299501419,0.1414743065834045,-4.279973836673889e-06,0.0,0.0001427601382602,0.0,0.0,5.592427730560303,0.0,0.0,0.0,0.2763713002204895,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112226791679859,-652.7179565429688,302.9506225585937,0.5552382469177246,0.050000000745058,0.0457752756774425,293.9468688964844,297.1499938964844,293.1499938964844,0.0019387408392503,-155.07601928710938,293.87066650390625,0.5552382469177246,0.050000000745058,0.0482035726308822,293.21942138671875,297.1499938964844,293.1499938964844,0.1556908339262008,-2539.015869140625,304.1573791503906,0.9333676099777222,0.229759082198143,0.161429300904274,293.1881408691406,297.1499938964844,293.1499938964844,0.2038136422634124,-4261.04638671875,304.1553649902344,0.9990000128746032,0.3155862092971802,0.2709574699401855,293.2952575683594,297.1499938964844,293.1499938964844,0.0093599241226911,-2954.3623046875,301.84649658203125,0.5552382469177246,0.050000000745058,0.228656992316246,291.1629638671875,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1629638671875,1.0,0.1955667734146118,0.9251049160957336,0.9251049160957336,1.0,1.0,-0.9060890078544616,0.3886109590530395,0.5174780488014221,0.15927554666996,0.0,0.0,0.191337451338768,26.45280838012696,25.0,-0.1724995374679565,-5163.41455078125,82.9952621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,304.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1400463730096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14095339179039,0.1409576684236526,-4.27919439971447e-06,0.0,0.0001421292690793,0.0,0.0,5.570291042327881,0.0,0.0,0.0,0.2762883603572845,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111404443159699,-650.3280029296875,302.9076538085937,0.5560466647148132,0.050000000745058,0.0457699783146381,293.9576721191406,297.1499938964844,293.1499938964844,0.0017154309898614,-137.22210693359375,293.5639343261719,0.5560466647148132,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1542010307312011,-2519.59375,304.15740966796875,0.9318647384643556,0.2279714345932006,0.160179927945137,293.1896057128906,297.1499938964844,293.1499938964844,0.2028616517782211,-4245.2919921875,304.1551513671875,0.9990000128746032,0.3143218755722046,0.2699360251426697,293.2968139648437,297.1499938964844,293.1499938964844,0.0092781782150268,-2939.15625,301.7917175292969,0.5560466647148132,0.050000000745058,0.2286305129528045,291.1619567871094,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1617736816406,1.0,0.1949460208415985,0.9250471591949464,0.9250471591949464,1.0,1.0,-0.9033185839653016,0.3875186145305633,0.5157999992370605,0.1583295464515686,0.0,0.0,0.1897958517074585,26.275304794311523,25.0,-1.282780408859253,-5131.3779296875,82.2119369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1389455646276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400535851716995,0.1400578618049621,-4.277517291484401e-06,0.0,0.0001410120894433,0.0,0.0,5.531369209289551,0.0,0.0,0.0,0.2761379182338714,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111404443159699,-650.3280029296875,302.9076538085937,0.5560466647148132,0.050000000745058,0.0457699783146381,293.9576721191406,297.1499938964844,293.1499938964844,0.0017154309898614,-137.22210693359375,293.5639343261719,0.5560466647148132,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1542010307312011,-2519.59375,304.15740966796875,0.9318647384643556,0.2279714345932006,0.160179927945137,293.1896057128906,297.1499938964844,293.1499938964844,0.2028616517782211,-4245.2919921875,304.1551513671875,0.9990000128746032,0.3143218755722046,0.2699360251426697,293.2968139648437,297.1499938964844,293.1499938964844,0.0092781782150268,-2939.15625,301.7917175292969,0.5560466647148132,0.050000000745058,0.2286305129528045,291.1619567871094,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1617736816406,1.0,0.1949460208415985,0.9250471591949464,0.9250471591949464,1.0,1.0,-0.9033185839653016,0.3875186145305633,0.5157999992370605,0.1583295464515686,0.0,0.0,0.1897958517074585,26.275304794311523,25.0,-1.282780408859253,-5131.3779296875,82.2119369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1389455646276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400535851716995,0.1400578618049621,-4.277517291484401e-06,0.0,0.0001410120894433,0.0,0.0,5.531369209289551,0.0,0.0,0.0,0.2761379182338714,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110598318278789,-647.9673461914062,302.8648681640625,0.5567126274108887,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881816459819,-119.04991149902344,293.2528991699219,0.5567126274108887,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527142375707626,-2500.1728515625,304.15740966796875,0.9301043748855592,0.2261809259653091,0.1589291989803314,293.1913146972656,297.1499938964844,293.1499938964844,0.2020758837461471,-4232.34375,304.1547241210937,0.9990000128746032,0.3129710257053375,0.2690942585468292,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967489570379,-2923.864990234375,301.736328125,0.5567126274108887,0.050000000745058,0.2286088913679123,291.1606750488281,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1605224609375,1.0,0.1943983882665634,0.9249894022941588,0.9249894022941588,1.0,1.0,-0.9007704854011536,0.3865296840667724,0.5142408013343811,0.1574210226535797,0.0,0.0,0.1884591579437255,26.125896453857425,25.0,-1.563248634338379,-5102.4189453125,81.51624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,304.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1380360871553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393067389726638,0.1393110156059265,-4.276084382581757e-06,0.0,0.0001400890905642,0.0,0.0,5.499051570892334,0.0,0.0,0.0,0.2760112881660461,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110598318278789,-647.9673461914062,302.8648681640625,0.5567126274108887,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881816459819,-119.04991149902344,293.2528991699219,0.5567126274108887,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527142375707626,-2500.1728515625,304.15740966796875,0.9301043748855592,0.2261809259653091,0.1589291989803314,293.1913146972656,297.1499938964844,293.1499938964844,0.2020758837461471,-4232.34375,304.1547241210937,0.9990000128746032,0.3129710257053375,0.2690942585468292,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967489570379,-2923.864990234375,301.736328125,0.5567126274108887,0.050000000745058,0.2286088913679123,291.1606750488281,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1605224609375,1.0,0.1943983882665634,0.9249894022941588,0.9249894022941588,1.0,1.0,-0.9007704854011536,0.3865296840667724,0.5142408013343811,0.1574210226535797,0.0,0.0,0.1884591579437255,26.125896453857425,25.0,-1.563248634338379,-5102.4189453125,81.51624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,304.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1380360871553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393067389726638,0.1393110156059265,-4.276084382581757e-06,0.0,0.0001400890905642,0.0,0.0,5.499051570892334,0.0,0.0,0.0,0.2760112881660461,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109808249399065,-645.63134765625,302.8222961425781,0.5572596192359924,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012589757097885,-100.7187271118164,292.9378967285156,0.5572596192359924,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512275487184524,-2480.712158203125,304.15740966796875,0.9281256794929504,0.2243871241807937,0.1576768457889557,293.193359375,297.1499938964844,293.1499938964844,0.2014282643795013,-4221.70947265625,304.1542358398437,0.9990000128746032,0.311509907245636,0.2684025764465332,293.2999267578125,297.1499938964844,293.1499938964844,0.009115763939917,-2908.4892578125,301.6803894042969,0.5572596192359924,0.050000000745058,0.2285912483930587,291.15948486328125,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1593017578125,1.0,0.1939117461442947,0.9249504804611206,0.9249504804611206,1.0,1.0,-0.8984072804450989,0.3856235444545746,0.5127837061882019,0.1565539687871933,0.0,0.0,0.1872779428958892,25.99982070922852,25.0,-1.6169642210006714,-5075.46923828125,80.89307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,304.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1373065263032913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386462748050689,0.1386505514383316,-4.2748342821141705e-06,0.0,0.0001393486745655,0.0,0.0,5.470523834228516,0.0,0.0,0.0,0.2758999764919281,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109808249399065,-645.63134765625,302.8222961425781,0.5572596192359924,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012589757097885,-100.7187271118164,292.9378967285156,0.5572596192359924,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512275487184524,-2480.712158203125,304.15740966796875,0.9281256794929504,0.2243871241807937,0.1576768457889557,293.193359375,297.1499938964844,293.1499938964844,0.2014282643795013,-4221.70947265625,304.1542358398437,0.9990000128746032,0.311509907245636,0.2684025764465332,293.2999267578125,297.1499938964844,293.1499938964844,0.009115763939917,-2908.4892578125,301.6803894042969,0.5572596192359924,0.050000000745058,0.2285912483930587,291.15948486328125,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1593017578125,1.0,0.1939117461442947,0.9249504804611206,0.9249504804611206,1.0,1.0,-0.8984072804450989,0.3856235444545746,0.5127837061882019,0.1565539687871933,0.0,0.0,0.1872779428958892,25.99982070922852,25.0,-1.6169642210006714,-5075.46923828125,80.89307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,304.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1373065263032913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386462748050689,0.1386505514383316,-4.2748342821141705e-06,0.0,0.0001393486745655,0.0,0.0,5.470523834228516,0.0,0.0,0.0,0.2758999764919281,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109030334278941,-643.3049926757812,302.7799377441406,0.5577049851417542,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.00102654856164,-82.1274642944336,292.6190490722656,0.5577049851417542,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.14973846077919,-2461.17431640625,304.1574401855469,0.9259584546089172,0.2225895375013351,0.1564223915338516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008972764015197,-4213.01318359375,304.1537170410156,0.9990000128746032,0.3099293410778045,0.2678391337394714,293.3014831542969,297.1499938964844,293.1499938964844,0.0090348524972796,-2892.93798828125,301.6239013671875,0.5577049851417542,0.050000000745058,0.228576973080635,291.158447265625,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1583251953125,1.0,0.1934771686792373,0.9249115586280824,0.9249115586280824,1.0,1.0,-0.8962011337280273,0.3847831487655639,0.5114179849624634,0.1557319611310959,0.0,0.0,0.1862233877182006,25.89362144470215,25.0,-1.3290759325027466,-5050.599609375,80.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1367418020963668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380645185708999,0.1380687803030014,-4.2737406147352885e-06,0.0,0.0001387755473842,0.0,0.0,5.445428848266602,0.0,0.0,0.0,0.2758020460605621,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109030334278941,-643.3049926757812,302.7799377441406,0.5577049851417542,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.00102654856164,-82.1274642944336,292.6190490722656,0.5577049851417542,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.14973846077919,-2461.17431640625,304.1574401855469,0.9259584546089172,0.2225895375013351,0.1564223915338516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008972764015197,-4213.01318359375,304.1537170410156,0.9990000128746032,0.3099293410778045,0.2678391337394714,293.3014831542969,297.1499938964844,293.1499938964844,0.0090348524972796,-2892.93798828125,301.6239013671875,0.5577049851417542,0.050000000745058,0.228576973080635,291.158447265625,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1583251953125,1.0,0.1934771686792373,0.9249115586280824,0.9249115586280824,1.0,1.0,-0.8962011337280273,0.3847831487655639,0.5114179849624634,0.1557319611310959,0.0,0.0,0.1862233877182006,25.89362144470215,25.0,-1.3290759325027466,-5050.599609375,80.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1367418020963668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380645185708999,0.1380687803030014,-4.2737406147352885e-06,0.0,0.0001387755473842,0.0,0.0,5.445428848266602,0.0,0.0,0.0,0.2758020460605621,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108645418658852,-642.1425170898438,302.7588806152344,0.5578950643539429,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093442931771,-72.75167846679688,292.4582824707031,0.5578950643539429,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489921659231186,-2451.364501953125,304.1574401855469,0.9248141050338744,0.2216892540454864,0.1557943075895309,293.1970520019531,297.1499938964844,293.1499938964844,0.2006682902574539,-4209.267578125,304.1534423828125,0.9990000128746032,0.3090939521789551,0.2675985097885132,293.3022766113281,297.1499938964844,293.1499938964844,0.0089944135397672,-2885.0869140625,301.595458984375,0.5578950643539429,0.050000000745058,0.2285708934068679,291.1580810546875,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1579895019531,1.0,0.1932766288518905,0.9248921275138856,0.9248921275138856,1.0,1.0,-0.8951482176780701,0.3843826055526733,0.5107656121253967,0.1553387492895126,0.0,0.0,0.1857220977544784,25.846908569335938,25.0,-1.102025032043457,-5038.79638671875,80.0700454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,304.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1365141719579696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377919018268585,0.1377961784601211,-4.273238118912559e-06,0.0,0.00013854453573,0.0,0.0,5.433689117431641,0.0,0.0,0.0,0.2757563889026642,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.010826296173036,-640.9797973632812,302.73785400390625,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914467714726,-63.3199577331543,292.296630859375,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.148244634270668,-2441.526123046875,304.1574401855469,0.9236339330673218,0.2207879871129989,0.1551655828952789,293.19842529296875,297.1499938964844,293.1499938964844,0.200460746884346,-4205.87548828125,304.1531982421875,0.9990000128746032,0.3082287311553955,0.2673821747303009,293.3030700683594,297.1499938964844,293.1499938964844,0.0089539736509323,-2877.1826171875,301.5669250488281,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1578063964844,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1577453613281,1.0,0.1930859684944152,0.9248732924461364,0.9248732924461364,1.0,1.0,-0.8941246867179871,0.3839928805828094,0.5101318359375,0.1549577713012695,0.0,0.0,0.1852291822433471,25.80397605895996,25.0,-0.8517085313796997,-5027.34375,79.82032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,304.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.1363188028335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375261843204498,0.1375304609537124,-4.272755177225918e-06,0.0,0.0001383462513331,0.0,0.0,5.422259330749512,0.0,0.0,0.0,0.2757120132446289,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107505302876234,-638.65380859375,302.6960144042969,0.5583564639091492,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005554316448979,-44.42892837524414,291.9706726074219,0.5583564639091492,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467461585998535,-2421.767822265625,304.157470703125,0.921179175376892,0.2189824432134628,0.1539062857627868,293.20135498046875,297.1499938964844,293.1499938964844,0.2001029551029205,-4200.03125,304.1527404785156,0.9990000128746032,0.3064092397689819,0.2670143842697143,293.3046569824219,297.1499938964844,293.1499938964844,0.0088730752468109,-2861.2109375,301.5094299316406,0.5583564639091492,0.050000000745058,0.228556215763092,291.15753173828125,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15753173828125,1.0,0.1927312016487121,0.924835741519928,0.924835741519928,1.0,1.0,-0.892156183719635,0.3832403421401977,0.5089158415794373,0.1542333215475082,0.0,0.0,0.1842436045408249,25.728256225585938,25.0,-0.3398950099945068,-5005.32470703125,79.35176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,304.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1360113024711609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370015442371368,0.1370058208703994,-4.271821580914548e-06,0.0,0.000138034185511,0.0,0.0,5.399730205535889,0.0,0.0,0.0,0.2756248414516449,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107505302876234,-638.65380859375,302.6960144042969,0.5583564639091492,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005554316448979,-44.42892837524414,291.9706726074219,0.5583564639091492,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467461585998535,-2421.767822265625,304.157470703125,0.921179175376892,0.2189824432134628,0.1539062857627868,293.20135498046875,297.1499938964844,293.1499938964844,0.2001029551029205,-4200.03125,304.1527404785156,0.9990000128746032,0.3064092397689819,0.2670143842697143,293.3046569824219,297.1499938964844,293.1499938964844,0.0088730752468109,-2861.2109375,301.5094299316406,0.5583564639091492,0.050000000745058,0.228556215763092,291.15753173828125,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15753173828125,1.0,0.1927312016487121,0.924835741519928,0.924835741519928,1.0,1.0,-0.892156183719635,0.3832403421401977,0.5089158415794373,0.1542333215475082,0.0,0.0,0.1842436045408249,25.728256225585938,25.0,-0.3398950099945068,-5005.32470703125,79.35176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,304.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1360113024711609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370015442371368,0.1370058208703994,-4.271821580914548e-06,0.0,0.000138034185511,0.0,0.0,5.399730205535889,0.0,0.0,0.0,0.2756248414516449,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106758270412683,-636.3309326171875,302.6544494628906,0.5585862994194031,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004381008620839,-24.405351638793945,291.6409912109375,0.5585862994194031,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452434659004211,-2401.905517578125,304.157470703125,0.9186165928840636,0.2171728610992431,0.152644395828247,293.2044982910156,297.1499938964844,293.1499938964844,0.1998129785060882,-4195.2978515625,304.1523132324219,0.9990000128746032,0.3044707179069519,0.2667232453823089,293.3062438964844,297.1499938964844,293.1499938964844,0.008792221546173,-2845.03662109375,301.451416015625,0.5585862994194031,0.050000000745058,0.2285489439964294,291.1576232910156,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1576538085937,1.0,0.1924079209566116,0.9247981309890748,0.9247981309890748,1.0,1.0,-0.8902798295021057,0.3825167715549469,0.5077630877494812,0.1535596698522567,0.0,0.0,0.1832256317138672,25.6645736694336,25.0,0.1231744810938835,-4984.26708984375,78.91958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1357938945293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364675462245941,0.1364718079566955,-4.270894805813441e-06,0.0,0.0001378135493723,0.0,0.0,5.376845836639404,0.0,0.0,0.0,0.2755366265773773,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106758270412683,-636.3309326171875,302.6544494628906,0.5585862994194031,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004381008620839,-24.405351638793945,291.6409912109375,0.5585862994194031,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452434659004211,-2401.905517578125,304.157470703125,0.9186165928840636,0.2171728610992431,0.152644395828247,293.2044982910156,297.1499938964844,293.1499938964844,0.1998129785060882,-4195.2978515625,304.1523132324219,0.9990000128746032,0.3044707179069519,0.2667232453823089,293.3062438964844,297.1499938964844,293.1499938964844,0.008792221546173,-2845.03662109375,301.451416015625,0.5585862994194031,0.050000000745058,0.2285489439964294,291.1576232910156,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1576538085937,1.0,0.1924079209566116,0.9247981309890748,0.9247981309890748,1.0,1.0,-0.8902798295021057,0.3825167715549469,0.5077630877494812,0.1535596698522567,0.0,0.0,0.1832256317138672,25.6645736694336,25.0,0.1231744810938835,-4984.26708984375,78.91958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1357938945293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364675462245941,0.1364718079566955,-4.270894805813441e-06,0.0,0.0001378135493723,0.0,0.0,5.376845836639404,0.0,0.0,0.0,0.2755366265773773,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106022348627448,-634.0153198242188,302.6131591796875,0.5587658882141113,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003180200292263,-5.457979679107666,291.3078308105469,0.5587658882141113,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437379121780395,-2381.95703125,304.1575012207031,0.915971338748932,0.2153595834970474,0.1513800770044326,293.2077941894531,297.1499938964844,293.1499938964844,0.1995800286531448,-4191.498046875,304.1519470214844,0.9990000128746032,0.3024158179759979,0.2664957344532013,293.307861328125,297.1499938964844,293.1499938964844,0.0087114013731479,-2828.66357421875,301.39288330078125,0.5587658882141113,0.050000000745058,0.2285432815551757,291.157958984375,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.15802001953125,1.0,0.1921109408140182,0.9247621297836304,0.9247621297836304,1.0,1.0,-0.8884797692298889,0.381814032793045,0.5066657066345215,0.1529359668493271,0.0,0.0,0.1821431368589401,25.61098289489746,25.0,0.4822874069213867,-4963.93017578125,78.51766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,304.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1356360018253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359053701162338,0.1359096318483352,-4.2699357436504215e-06,0.0,0.0001376532891299,0.0,0.0,5.352794170379639,0.0,0.0,0.0,0.2754441797733307,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106022348627448,-634.0153198242188,302.6131591796875,0.5587658882141113,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003180200292263,-5.457979679107666,291.3078308105469,0.5587658882141113,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437379121780395,-2381.95703125,304.1575012207031,0.915971338748932,0.2153595834970474,0.1513800770044326,293.2077941894531,297.1499938964844,293.1499938964844,0.1995800286531448,-4191.498046875,304.1519470214844,0.9990000128746032,0.3024158179759979,0.2664957344532013,293.307861328125,297.1499938964844,293.1499938964844,0.0087114013731479,-2828.66357421875,301.39288330078125,0.5587658882141113,0.050000000745058,0.2285432815551757,291.157958984375,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.15802001953125,1.0,0.1921109408140182,0.9247621297836304,0.9247621297836304,1.0,1.0,-0.8884797692298889,0.381814032793045,0.5066657066345215,0.1529359668493271,0.0,0.0,0.1821431368589401,25.61098289489746,25.0,0.4822874069213867,-4963.93017578125,78.51766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,304.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1356360018253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359053701162338,0.1359096318483352,-4.2699357436504215e-06,0.0,0.0001376532891299,0.0,0.0,5.352794170379639,0.0,0.0,0.0,0.2754441797733307,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105295609682798,-631.7008056640625,302.5721740722656,0.5589037537574768,0.050000000745058,0.0457516461610794,294.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.5589037537574768,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422279626131057,-2361.900146484375,304.1575012207031,0.913263976573944,0.2135356664657592,0.1501120030879974,293.2112731933594,297.1499938964844,293.1499938964844,0.1993934661149978,-4188.45458984375,304.151611328125,0.9990000128746032,0.3002461791038513,0.2663210928440094,293.3094787597656,297.1499938964844,293.1499938964844,0.0086304927244782,-2812.062255859375,301.33380126953125,0.5589037537574768,0.050000000745058,0.2285389602184295,291.1585388183594,291.1499938964844,274.565185546875,272.3096923828125,285.6342163085937,293.9725036621094,291.1587219238281,1.0,0.1918357014656067,0.924726128578186,0.924726128578186,1.0,1.0,-0.8867408037185669,0.3811254799365997,0.5056152939796448,0.1523585766553878,0.0,0.0,0.1809688061475753,25.56581115722656,25.0,1.3073208332061768,-4943.45751953125,78.14060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,304.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.135508194565773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353037357330322,0.1353080123662948,-4.268921657057945e-06,0.0,0.0001375235879095,0.0,0.0,5.327090263366699,0.0,0.0,0.0,0.2753455340862274,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105295609682798,-631.7008056640625,302.5721740722656,0.5589037537574768,0.050000000745058,0.0457516461610794,294.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.5589037537574768,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422279626131057,-2361.900146484375,304.1575012207031,0.913263976573944,0.2135356664657592,0.1501120030879974,293.2112731933594,297.1499938964844,293.1499938964844,0.1993934661149978,-4188.45458984375,304.151611328125,0.9990000128746032,0.3002461791038513,0.2663210928440094,293.3094787597656,297.1499938964844,293.1499938964844,0.0086304927244782,-2812.062255859375,301.33380126953125,0.5589037537574768,0.050000000745058,0.2285389602184295,291.1585388183594,291.1499938964844,274.565185546875,272.3096923828125,285.6342163085937,293.9725036621094,291.1587219238281,1.0,0.1918357014656067,0.924726128578186,0.924726128578186,1.0,1.0,-0.8867408037185669,0.3811254799365997,0.5056152939796448,0.1523585766553878,0.0,0.0,0.1809688061475753,25.56581115722656,25.0,1.3073208332061768,-4943.45751953125,78.14060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,304.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.135508194565773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353037357330322,0.1353080123662948,-4.268921657057945e-06,0.0,0.0001375235879095,0.0,0.0,5.327090263366699,0.0,0.0,0.0,0.2753455340862274,4.0,0.0,1.0
