time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104930130764842,-630.5126342773438,302.5517578125,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.5589572787284851,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414556950330734,-2351.611572265625,304.1575622558594,0.911873996257782,0.2126116007566452,0.1494690477848053,293.21307373046875,297.1499938964844,293.1499938964844,0.1993069648742675,-4187.02587890625,304.1514587402344,0.9990000128746032,0.2991148829460144,0.266253262758255,293.31036376953125,297.1499938964844,293.1499938964844,0.0085896365344524,-2803.53759765625,301.3040466308594,0.5589572787284851,0.050000000745058,0.2285372763872146,291.15948486328125,291.1499938964844,274.57427978515625,272.3157653808594,285.6408386230469,293.97857666015625,291.1597595214844,1.0,0.1917048990726471,0.924708127975464,0.924708127975464,1.0,1.0,-0.8858848810195923,0.3807825744152069,0.505102276802063,0.1520847976207733,0.0,0.0,0.180242583155632,25.54622268676757,25.0,1.932324767112732,-4933.22119140625,77.95942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,304.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1354464590549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349587589502334,0.1349630355834961,-4.268382326699793e-06,0.0,0.0001374609273625,0.0,0.0,5.312413215637207,0.0,0.0,0.0,0.2752894163131714,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104570230469107,-629.34619140625,302.5313720703125,0.5590029358863831,0.050000000745058,0.0457510277628898,294.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.5590029358863831,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.1406885385513305,-2341.38671875,304.1575622558594,0.9104787707328796,0.2116896361112594,0.1488257348537445,293.2149353027344,297.1499938964844,293.1499938964844,0.1992368251085281,-4185.87841796875,304.1513366699219,0.9990000128746032,0.2979554831981659,0.2661953568458557,293.31121826171875,297.1499938964844,293.1499938964844,0.0085489796474576,-2795.048583984375,301.27410888671875,0.5590029358863831,0.050000000745058,0.22853584587574,291.1601867675781,291.1499938964844,274.5831298828125,272.3216552734375,285.6474609375,293.9842834472656,291.1603088378906,1.0,0.1915782988071441,0.9246923327445984,0.9246923327445984,1.0,1.0,-0.8850408792495728,0.3804420828819275,0.5045987963676453,0.1518211215734481,0.0,0.0,0.179491639137268,25.528240203857425,25.0,1.5888673067092896,-4922.33642578125,77.7830581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,304.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1353813558816909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345685571432113,0.1345728188753128,-4.26776523454464e-06,0.0,0.0001373948616674,0.0,0.0,5.295811176300049,0.0,0.0,0.0,0.2752266526222229,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103860786184668,-627.0399169921875,302.4906311035156,0.5590726733207703,0.050000000745058,0.0457505919039249,294.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5590726733207703,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391578912734985,-2320.955322265625,304.1575927734375,0.9076783061027528,0.2098359316587448,0.1475358754396438,293.2186889648437,297.1499938964844,293.1499938964844,0.1991300135850906,-4184.14501953125,304.15106201171875,0.9990000128746032,0.295550525188446,0.2661069631576538,293.3129577636719,297.1499938964844,293.1499938964844,0.0084679462015628,-2778.028076171875,301.213623046875,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1610107421875,291.1499938964844,274.6002502441406,272.3329162597656,285.6623229980469,293.99871826171875,291.1611633300781,1.0,0.1913362741470337,0.9246608018875122,0.9246608018875122,1.0,1.0,-0.8833829760551453,0.379766583442688,0.503616452217102,0.1513205915689468,0.0,0.0,0.1779716163873672,25.49665641784668,25.0,1.538752794265747,-4901.2529296875,77.44300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1352272778749466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133787915110588,0.1337921768426895,-4.266441919753561e-06,0.0,0.0001372384867863,0.0,0.0,5.262516975402832,0.0,0.0,0.0,0.2750989496707916,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103860786184668,-627.0399169921875,302.4906311035156,0.5590726733207703,0.050000000745058,0.0457505919039249,294.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5590726733207703,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391578912734985,-2320.955322265625,304.1575927734375,0.9076783061027528,0.2098359316587448,0.1475358754396438,293.2186889648437,297.1499938964844,293.1499938964844,0.1991300135850906,-4184.14501953125,304.15106201171875,0.9990000128746032,0.295550525188446,0.2661069631576538,293.3129577636719,297.1499938964844,293.1499938964844,0.0084679462015628,-2778.028076171875,301.213623046875,0.5590726733207703,0.050000000745058,0.2285336852073669,291.1610107421875,291.1499938964844,274.6002502441406,272.3329162597656,285.6623229980469,293.99871826171875,291.1611633300781,1.0,0.1913362741470337,0.9246608018875122,0.9246608018875122,1.0,1.0,-0.8833829760551453,0.379766583442688,0.503616452217102,0.1513205915689468,0.0,0.0,0.1779716163873672,25.49665641784668,25.0,1.538752794265747,-4901.2529296875,77.44300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1352272778749466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133787915110588,0.1337921768426895,-4.266441919753561e-06,0.0,0.0001372384867863,0.0,0.0,5.262516975402832,0.0,0.0,0.0,0.2750989496707916,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103156110271811,-624.7188720703125,302.4499816894531,0.5591152310371399,0.050000000745058,0.045750331133604,294.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.5591152310371399,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1376123279333114,-2300.2685546875,304.1576538085937,0.9048647284507751,0.2079656720161438,0.1462340056896209,293.2225341796875,297.1499938964844,293.1499938964844,0.1990498006343841,-4182.83740234375,304.1508483886719,0.9990000128746032,0.2930292189121246,0.2660530805587768,293.31475830078125,297.1499938964844,293.1499938964844,0.0083866799250245,-2760.7275390625,301.1524658203125,0.5591152310371399,0.050000000745058,0.2285323739051818,291.1622619628906,291.1499938964844,274.6166687011719,272.3435363769531,285.6771240234375,294.0133972167969,291.16241455078125,1.0,0.1911069899797439,0.9246293306350708,0.9246293306350708,1.0,1.0,-0.8817535638809204,0.3790948987007141,0.5026586651802063,0.1508487612009048,0.0,0.0,0.176249623298645,25.47042465209961,25.0,1.5744988918304443,-4879.80029296875,77.11697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,304.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1350253820419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329222172498703,0.1329264789819717,-4.265020834282041e-06,0.0,0.0001370335958199,0.0,0.0,5.225693702697754,0.0,0.0,0.0,0.2749582529067993,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103156110271811,-624.7188720703125,302.4499816894531,0.5591152310371399,0.050000000745058,0.045750331133604,294.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.5591152310371399,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1376123279333114,-2300.2685546875,304.1576538085937,0.9048647284507751,0.2079656720161438,0.1462340056896209,293.2225341796875,297.1499938964844,293.1499938964844,0.1990498006343841,-4182.83740234375,304.1508483886719,0.9990000128746032,0.2930292189121246,0.2660530805587768,293.31475830078125,297.1499938964844,293.1499938964844,0.0083866799250245,-2760.7275390625,301.1524658203125,0.5591152310371399,0.050000000745058,0.2285323739051818,291.1622619628906,291.1499938964844,274.6166687011719,272.3435363769531,285.6771240234375,294.0133972167969,291.16241455078125,1.0,0.1911069899797439,0.9246293306350708,0.9246293306350708,1.0,1.0,-0.8817535638809204,0.3790948987007141,0.5026586651802063,0.1508487612009048,0.0,0.0,0.176249623298645,25.47042465209961,25.0,1.5744988918304443,-4879.80029296875,77.11697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,304.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1350253820419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329222172498703,0.1329264789819717,-4.265020834282041e-06,0.0,0.0001370335958199,0.0,0.0,5.225693702697754,0.0,0.0,0.0,0.2749582529067993,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102460887283086,-622.4144287109375,302.4093322753906,0.5591354370117188,0.050000000745058,0.0457502119243145,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5591354370117188,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136063814163208,-2279.496337890625,304.1576843261719,0.9020706415176392,0.2060834318399429,0.1449235081672668,293.2264709472656,297.1499938964844,293.1499938964844,0.1990019232034683,-4182.0693359375,304.150634765625,0.9990000128746032,0.2903945446014404,0.2660274803638458,293.31658935546875,297.1499938964844,293.1499938964844,0.0083055971190333,-2743.301513671875,301.0905456542969,0.5591354370117188,0.050000000745058,0.2285317778587341,291.1632385253906,291.1499938964844,274.63250732421875,272.3536376953125,285.6919860839844,294.0283508300781,291.1633605957031,1.0,0.1908883452415466,0.9246010184288024,0.9246010184288024,1.0,1.0,-0.8801490068435669,0.3784278631210327,0.5017211437225342,0.1503991931676864,0.0,0.0,0.1744157075881958,25.44856834411621,25.0,1.3528813123703003,-4858.22265625,76.80278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,304.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1347580701112747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319941580295562,0.1319984197616577,-4.263469236320816e-06,0.0,0.0001367623044643,0.0,0.0,5.186233043670654,0.0,0.0,0.0,0.2748071849346161,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102460887283086,-622.4144287109375,302.4093322753906,0.5591354370117188,0.050000000745058,0.0457502119243145,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5591354370117188,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136063814163208,-2279.496337890625,304.1576843261719,0.9020706415176392,0.2060834318399429,0.1449235081672668,293.2264709472656,297.1499938964844,293.1499938964844,0.1990019232034683,-4182.0693359375,304.150634765625,0.9990000128746032,0.2903945446014404,0.2660274803638458,293.31658935546875,297.1499938964844,293.1499938964844,0.0083055971190333,-2743.301513671875,301.0905456542969,0.5591354370117188,0.050000000745058,0.2285317778587341,291.1632385253906,291.1499938964844,274.63250732421875,272.3536376953125,285.6919860839844,294.0283508300781,291.1633605957031,1.0,0.1908883452415466,0.9246010184288024,0.9246010184288024,1.0,1.0,-0.8801490068435669,0.3784278631210327,0.5017211437225342,0.1503991931676864,0.0,0.0,0.1744157075881958,25.44856834411621,25.0,1.3528813123703003,-4858.22265625,76.80278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,304.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1347580701112747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319941580295562,0.1319984197616577,-4.263469236320816e-06,0.0,0.0001367623044643,0.0,0.0,5.186233043670654,0.0,0.0,0.0,0.2748071849346161,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101773189380764,-620.1178588867188,302.36865234375,0.5591368079185486,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5591368079185486,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345122009515762,-2258.6337890625,304.15771484375,0.8992446660995483,0.2041902393102646,0.143605425953865,293.23046875,297.1499938964844,293.1499938964844,0.19898022711277,-4181.7353515625,304.15045166015625,0.9990000128746032,0.2876487672328949,0.2660257816314697,293.3184509277344,297.1499938964844,293.1499938964844,0.0082246595993638,-2725.72802734375,301.0279235839844,0.5591368079185486,0.050000000745058,0.2285317778587341,291.1640625,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439453125,291.1641845703125,1.0,0.1906785666942596,0.9245726466178894,0.9245726466178894,1.0,1.0,-0.8785650134086609,0.3777655959129333,0.5007993578910828,0.1499654650688171,0.0,0.0,0.1724840551614761,25.430349349975582,25.0,1.1660394668579102,-4836.58056640625,76.4985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,304.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1344142854213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310209482908249,0.1310252100229263,-4.261833055352327e-06,0.0,0.0001364134077448,0.0,0.0,5.144896984100342,0.0,0.0,0.0,0.2746487855911255,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101773189380764,-620.1178588867188,302.36865234375,0.5591368079185486,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5591368079185486,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345122009515762,-2258.6337890625,304.15771484375,0.8992446660995483,0.2041902393102646,0.143605425953865,293.23046875,297.1499938964844,293.1499938964844,0.19898022711277,-4181.7353515625,304.15045166015625,0.9990000128746032,0.2876487672328949,0.2660257816314697,293.3184509277344,297.1499938964844,293.1499938964844,0.0082246595993638,-2725.72802734375,301.0279235839844,0.5591368079185486,0.050000000745058,0.2285317778587341,291.1640625,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439453125,291.1641845703125,1.0,0.1906785666942596,0.9245726466178894,0.9245726466178894,1.0,1.0,-0.8785650134086609,0.3777655959129333,0.5007993578910828,0.1499654650688171,0.0,0.0,0.1724840551614761,25.430349349975582,25.0,1.1660394668579102,-4836.58056640625,76.4985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,304.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1344142854213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310209482908249,0.1310252100229263,-4.261833055352327e-06,0.0,0.0001364134077448,0.0,0.0,5.144896984100342,0.0,0.0,0.0,0.2746487855911255,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101431589573621,-618.9700927734375,302.3482971191406,0.5591312050819397,0.050000000745058,0.0457502491772174,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591312050819397,0.050000000745058,0.0481772162020206,293.22247314453125,297.1499938964844,293.1499938964844,0.1337347626686096,-2248.161376953125,304.15771484375,0.8978100419044495,0.2032393217086792,0.1429433822631836,293.2324523925781,297.1499938964844,293.1499938964844,0.1989777535200119,-4181.70654296875,304.150390625,0.9990000128746032,0.2862346470355987,0.2660329341888428,293.3193664550781,297.1499938964844,293.1499938964844,0.0081842318177223,-2716.8798828125,300.9963684082031,0.5591312050819397,0.050000000745058,0.2285319715738296,291.1644592285156,291.1499938964844,274.6553649902344,272.3679504394531,285.7147216796875,294.052001953125,291.16455078125,1.0,0.1905765235424041,0.9245585203170776,0.9245585203170776,1.0,1.0,-0.8777793049812317,0.3774363696575165,0.5003429651260376,0.1497524827718734,0.0,0.0,0.1714822947978973,25.42242813110352,25.0,1.0878522396087646,-4825.70068359375,76.34957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,304.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1342119425535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305185258388519,0.1305227875709533,-4.26098858952173e-06,0.0,0.0001362080511171,0.0,0.0,5.123579502105713,0.0,0.0,0.0,0.2745670974254608,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101091312244534,-617.8223266601562,302.327880859375,0.5591217875480652,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5591217875480652,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.132956400513649,-2237.663818359375,304.15771484375,0.8963616490364075,0.2022857218980789,0.1422793865203857,293.2344970703125,297.1499938964844,293.1499938964844,0.1989805847406387,-4181.765625,304.1502990722656,0.9990000128746032,0.2847930490970611,0.266044944524765,293.3203125,297.1499938964844,293.1499938964844,0.0081438366323709,-2707.99267578125,300.964599609375,0.5591217875480652,0.050000000745058,0.2285322993993759,291.164794921875,291.1499938964844,274.6628112792969,272.37255859375,285.722412109375,294.0601501464844,291.1648864746094,1.0,0.1904761791229248,0.9245468378067015,0.9245468378067015,1.0,1.0,-0.8769973516464233,0.3771086037158966,0.4998887479305267,0.1495410799980163,0.0,0.0,0.1704598665237426,25.41520881652832,25.0,0.999975085258484,-4814.7705078125,76.20252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,304.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1339887529611587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300067007541656,0.1300109624862671,-4.260127752786502e-06,0.0,0.0001359815505566,0.0,0.0,5.1018781661987305,0.0,0.0,0.0,0.2744839489459991,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100414827466011,-615.5277099609375,302.2869873046875,0.559081494808197,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131397858262062,-2216.60546875,304.1577453613281,0.8934123516082764,0.2003711760044098,0.1409461796283722,293.238525390625,297.1499938964844,293.1499938964844,0.1989782303571701,-4181.765625,304.15020751953125,0.9990000128746032,0.2818319499492645,0.2660604119300842,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632092431187,-2690.115966796875,300.9006042480469,0.559081494808197,0.050000000745058,0.2285336107015609,291.1654052734375,291.1499938964844,274.677490234375,272.381591796875,285.7378845214844,294.0768127441406,291.1654663085937,1.0,0.1902793198823928,0.9245234131813048,0.9245234131813048,1.0,1.0,-0.8754130005836487,0.3764446675777435,0.4989683628082275,0.1491129100322723,0.0,0.0,0.168365404009819,25.40417861938477,25.0,0.825447142124176,-4792.73583984375,75.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1334816366434097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289620697498321,0.1289663314819336,-4.25836697104387e-06,0.0,0.0001354668929707,0.0,0.0,5.057628154754639,0.0,0.0,0.0,0.2743143439292907,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100414827466011,-615.5277099609375,302.2869873046875,0.559081494808197,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.559081494808197,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131397858262062,-2216.60546875,304.1577453613281,0.8934123516082764,0.2003711760044098,0.1409461796283722,293.238525390625,297.1499938964844,293.1499938964844,0.1989782303571701,-4181.765625,304.15020751953125,0.9990000128746032,0.2818319499492645,0.2660604119300842,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632092431187,-2690.115966796875,300.9006042480469,0.559081494808197,0.050000000745058,0.2285336107015609,291.1654052734375,291.1499938964844,274.677490234375,272.381591796875,285.7378845214844,294.0768127441406,291.1654663085937,1.0,0.1902793198823928,0.9245234131813048,0.9245234131813048,1.0,1.0,-0.8754130005836487,0.3764446675777435,0.4989683628082275,0.1491129100322723,0.0,0.0,0.168365404009819,25.40417861938477,25.0,0.825447142124176,-4792.73583984375,75.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1334816366434097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289620697498321,0.1289663314819336,-4.25836697104387e-06,0.0,0.0001354668929707,0.0,0.0,5.057628154754639,0.0,0.0,0.0,0.2743143439292907,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748140200972,-613.2450561523438,302.2459411621094,0.5586171746253967,0.050000000745058,0.0457535423338413,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5586171746253967,0.050000000745058,0.0481806844472885,293.2233581542969,297.1499938964844,293.1499938964844,0.1298352479934692,-2195.43359375,304.15777587890625,0.889862596988678,0.19844950735569,0.1396093070507049,293.2420349121094,297.1499938964844,293.1499938964844,0.1981309056282043,-4167.078125,304.1516418457031,0.9982547163963318,0.278874397277832,0.2651055157184601,293.32403564453125,297.1499938964844,293.1499938964844,0.0079832216724753,-2672.169677734375,300.8360290527344,0.5586171746253967,0.050000000745058,0.2285484224557876,291.166259765625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1664733886719,1.0,0.1900626420974731,0.924500048160553,0.924500048160553,1.0,1.0,-0.8727052807807922,0.3752970993518829,0.4974081516265869,0.1484164297580719,0.0,0.0,0.1661488115787506,25.453134536743164,25.0,1.6511400938034058,-4768.59423828125,75.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.1328951120376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278800964355468,0.1278843432664871,-4.256562988302903e-06,0.0,0.0001348716468783,0.0,0.0,5.011886596679688,0.0,0.0,0.0,0.2741390764713287,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748140200972,-613.2450561523438,302.2459411621094,0.5586171746253967,0.050000000745058,0.0457535423338413,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5586171746253967,0.050000000745058,0.0481806844472885,293.2233581542969,297.1499938964844,293.1499938964844,0.1298352479934692,-2195.43359375,304.15777587890625,0.889862596988678,0.19844950735569,0.1396093070507049,293.2420349121094,297.1499938964844,293.1499938964844,0.1981309056282043,-4167.078125,304.1516418457031,0.9982547163963318,0.278874397277832,0.2651055157184601,293.32403564453125,297.1499938964844,293.1499938964844,0.0079832216724753,-2672.169677734375,300.8360290527344,0.5586171746253967,0.050000000745058,0.2285484224557876,291.166259765625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1664733886719,1.0,0.1900626420974731,0.924500048160553,0.924500048160553,1.0,1.0,-0.8727052807807922,0.3752970993518829,0.4974081516265869,0.1484164297580719,0.0,0.0,0.1661488115787506,25.453134536743164,25.0,1.6511400938034058,-4768.59423828125,75.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.1328951120376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278800964355468,0.1278843432664871,-4.256562988302903e-06,0.0,0.0001348716468783,0.0,0.0,5.011886596679688,0.0,0.0,0.0,0.2741390764713287,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099080996587872,-610.9037475585938,302.2049865722656,0.5575911998748779,0.050000000745058,0.0457601398229599,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5575911998748779,0.050000000745058,0.0481876321136951,293.22369384765625,297.1499938964844,293.1499938964844,0.1282542794942855,-2173.928955078125,304.1578063964844,0.8855448365211487,0.1965240836143493,0.1382723599672317,293.2432861328125,297.1499938964844,293.1499938964844,0.1958240717649459,-4127.61865234375,304.1548767089844,0.9948171377182008,0.2762878537178039,0.2625943124294281,293.32586669921875,297.1499938964844,293.1499938964844,0.0079033132642507,-2653.869873046875,300.7714538574219,0.5575911998748779,0.050000000745058,0.2285813838243484,291.1690979003906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1695556640625,1.0,0.1897779554128646,0.9244863986968994,0.9244863986968994,1.0,1.0,-0.8681307435035706,0.3733524978160858,0.4947782456874847,0.1472613513469696,0.0,0.0,0.1634305119514465,25.578651428222656,25.0,3.718635082244873,-4739.12890625,74.91148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1322221010923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126616358757019,0.1266206204891204,-4.254596206010319e-06,0.0,0.0001341886236332,0.0,0.0,4.958708763122559,0.0,0.0,0.0,0.2739369869232178,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099080996587872,-610.9037475585938,302.2049865722656,0.5575911998748779,0.050000000745058,0.0457601398229599,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5575911998748779,0.050000000745058,0.0481876321136951,293.22369384765625,297.1499938964844,293.1499938964844,0.1282542794942855,-2173.928955078125,304.1578063964844,0.8855448365211487,0.1965240836143493,0.1382723599672317,293.2432861328125,297.1499938964844,293.1499938964844,0.1958240717649459,-4127.61865234375,304.1548767089844,0.9948171377182008,0.2762878537178039,0.2625943124294281,293.32586669921875,297.1499938964844,293.1499938964844,0.0079033132642507,-2653.869873046875,300.7714538574219,0.5575911998748779,0.050000000745058,0.2285813838243484,291.1690979003906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1695556640625,1.0,0.1897779554128646,0.9244863986968994,0.9244863986968994,1.0,1.0,-0.8681307435035706,0.3733524978160858,0.4947782456874847,0.1472613513469696,0.0,0.0,0.1634305119514465,25.578651428222656,25.0,3.718635082244873,-4739.12890625,74.91148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1322221010923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126616358757019,0.1266206204891204,-4.254596206010319e-06,0.0,0.0001341886236332,0.0,0.0,4.958708763122559,0.0,0.0,0.0,0.2739369869232178,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098417708650231,-608.5728759765625,302.16375732421875,0.5568347573280334,0.050000000745058,0.0457650534808635,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5568347573280334,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.1266838610172271,-2152.52783203125,304.1578369140625,0.881585419178009,0.1945958286523819,0.1369315683841705,293.2433166503906,297.1499938964844,293.1499938964844,0.1937341839075088,-4092.035888671875,304.1567077636719,0.9917621612548828,0.2739188969135284,0.2603335976600647,293.3276062011719,297.1499938964844,293.1499938964844,0.007823821157217,-2635.54736328125,300.706298828125,0.5568347573280334,0.050000000745058,0.2286059260368347,291.1712341308594,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1713562011719,1.0,0.1894533932209015,0.9244727492332458,0.9244727492332458,1.0,1.0,-0.8638497591018677,0.3715369999408722,0.4923127591609955,0.1461739093065261,0.0,0.0,0.1604332625865936,25.66254425048828,25.0,2.3718881607055664,-4707.29443359375,74.30206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1314502656459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251618713140487,0.125166118144989,-4.252266990079079e-06,0.0,0.0001334053085884,0.0,0.0,4.897539138793945,0.0,0.0,0.0,0.2737049162387848,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098417708650231,-608.5728759765625,302.16375732421875,0.5568347573280334,0.050000000745058,0.0457650534808635,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5568347573280334,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.1266838610172271,-2152.52783203125,304.1578369140625,0.881585419178009,0.1945958286523819,0.1369315683841705,293.2433166503906,297.1499938964844,293.1499938964844,0.1937341839075088,-4092.035888671875,304.1567077636719,0.9917621612548828,0.2739188969135284,0.2603335976600647,293.3276062011719,297.1499938964844,293.1499938964844,0.007823821157217,-2635.54736328125,300.706298828125,0.5568347573280334,0.050000000745058,0.2286059260368347,291.1712341308594,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1713562011719,1.0,0.1894533932209015,0.9244727492332458,0.9244727492332458,1.0,1.0,-0.8638497591018677,0.3715369999408722,0.4923127591609955,0.1461739093065261,0.0,0.0,0.1604332625865936,25.66254425048828,25.0,2.3718881607055664,-4707.29443359375,74.30206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1314502656459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251618713140487,0.125166118144989,-4.252266990079079e-06,0.0,0.0001334053085884,0.0,0.0,4.897539138793945,0.0,0.0,0.0,0.2737049162387848,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098090423271059,-607.4290161132812,302.1429443359375,0.5565135478973389,0.050000000745058,0.0457671545445919,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5565135478973389,0.050000000745058,0.0481950156390666,293.22412109375,297.1499938964844,293.1499938964844,0.1259070187807083,-2141.9296875,304.1578063964844,0.8796821236610413,0.1936318129301071,0.1362607777118683,293.2431945800781,297.1499938964844,293.1499938964844,0.1927248984575271,-4074.903564453125,304.1573181152344,0.9902868866920472,0.2727608680725097,0.2592378258705139,293.3284606933594,297.1499938964844,293.1499938964844,0.0077844192273914,-2626.4521484375,300.6733703613281,0.5565135478973389,0.050000000745058,0.2286164164543151,291.17156982421875,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.171630859375,1.0,0.1892796158790588,0.9244659543037416,0.9244659543037416,1.0,1.0,-0.8617473244667053,0.3706462681293487,0.4911010563373565,0.1456392407417297,0.0,0.0,0.1589568257331848,25.695430755615234,25.0,1.547734022140503,-4691.67529296875,73.99210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1310271024703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244415491819381,0.124445803463459,-4.251052814652212e-06,0.0,0.0001329758524661,0.0,0.0,4.867221355438232,0.0,0.0,0.0,0.2735888361930847,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097764367237687,-606.2874755859375,302.1220703125,0.5562196373939514,0.050000000745058,0.0457690805196762,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5562196373939514,0.050000000745058,0.0481970459222793,293.2242736816406,297.1499938964844,293.1499938964844,0.1251329630613327,-2131.358154296875,304.1578063964844,0.877815842628479,0.1926680505275726,0.1355899572372436,293.2430114746094,297.1499938964844,293.1499938964844,0.1917251646518707,-4057.9482421875,304.1578063964844,0.9888253808021544,0.2716121077537536,0.2581526339054107,293.32928466796875,297.1499938964844,293.1499938964844,0.0077451602555811,-2617.3544921875,300.6402893066406,0.5562196373939514,0.050000000745058,0.2286260426044464,291.1717529296875,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1717834472656,1.0,0.1890995055437088,0.924477756023407,0.924477756023407,1.0,1.0,-0.8596560955047607,0.369761198759079,0.4898948669433594,0.1451079845428466,0.0,0.0,0.1574872732162475,25.72390937805176,25.0,0.9354832768440248,-4676.26318359375,73.67866516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1305813044309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237310320138931,0.1237352788448333,-4.249848643667065e-06,0.0,0.0001325234188698,0.0,0.0,4.837337970733643,0.0,0.0,0.0,0.2734741866588592,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097113884985446,-603.999755859375,302.0800476074219,0.555698037147522,0.050000000745058,0.0457725189626216,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.555698037147522,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235909685492515,-2110.259521484375,304.15777587890625,0.8741732835769653,0.1907411515712738,0.1342484652996063,293.2426452636719,297.1499938964844,293.1499938964844,0.1897438615560531,-4024.363525390625,304.15850830078125,0.9859210848808287,0.2693348824977875,0.2560033798217773,293.3309326171875,297.1499938964844,293.1499938964844,0.0076669291593134,-2599.098388671875,300.5737609863281,0.555698037147522,0.050000000745058,0.2286432087421417,291.1718444824219,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1718444824219,1.0,0.1887233555316925,0.9245014190673828,0.9245014190673828,1.0,1.0,-0.8554955720901489,0.3680011630058288,0.48749440908432,0.1440523564815521,0.0,0.0,0.1545650660991668,25.77010536193848,25.0,0.1726121306419372,-4645.7138671875,73.04305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,304.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.396484375,18000.0,0.0,0.0,0.1296298801898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223300844430923,0.1223343312740325,-4.24748122895835e-06,0.0,0.0001315578556386,0.0,0.0,4.77850866317749,0.0,0.0,0.0,0.2732485234737396,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097113884985446,-603.999755859375,302.0800476074219,0.555698037147522,0.050000000745058,0.0457725189626216,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.555698037147522,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235909685492515,-2110.259521484375,304.15777587890625,0.8741732835769653,0.1907411515712738,0.1342484652996063,293.2426452636719,297.1499938964844,293.1499938964844,0.1897438615560531,-4024.363525390625,304.15850830078125,0.9859210848808287,0.2693348824977875,0.2560033798217773,293.3309326171875,297.1499938964844,293.1499938964844,0.0076669291593134,-2599.098388671875,300.5737609863281,0.555698037147522,0.050000000745058,0.2286432087421417,291.1718444824219,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1718444824219,1.0,0.1887233555316925,0.9245014190673828,0.9245014190673828,1.0,1.0,-0.8554955720901489,0.3680011630058288,0.48749440908432,0.1440523564815521,0.0,0.0,0.1545650660991668,25.77010536193848,25.0,0.1726121306419372,-4645.7138671875,73.04305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,304.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.396484375,18000.0,0.0,0.0,0.1296298801898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223300844430923,0.1223343312740325,-4.24748122895835e-06,0.0,0.0001315578556386,0.0,0.0,4.77850866317749,0.0,0.0,0.0,0.2732485234737396,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096464036032557,-601.6968994140625,302.0376892089844,0.5552464723587036,0.050000000745058,0.0457755140960216,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5552464723587036,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.1220552250742912,-2089.19189453125,304.1577453613281,0.8706262111663818,0.1888146698474884,0.1329069435596466,293.2421875,297.1499938964844,293.1499938964844,0.1877814829349517,-3991.092041015625,304.158935546875,0.9830210208892822,0.2670796811580658,0.2538755238056183,293.33251953125,297.1499938964844,293.1499938964844,0.0075890026055276,-2580.729736328125,300.5067138671875,0.5552464723587036,0.050000000745058,0.2286581695079803,291.1717529296875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.17169189453125,1.0,0.1883303821086883,0.9245250821113586,0.9245250821113586,1.0,1.0,-0.8513570427894592,0.3662506639957428,0.485106348991394,0.1430056691169738,0.0,0.0,0.1516734808683395,25.80491828918457,25.0,-0.1621276140213012,-4615.38671875,72.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1286136358976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209582835435867,0.1209625303745269,-4.245170657668496e-06,0.0,0.0001305264886468,0.0,0.0,4.721020221710205,0.0,0.0,0.0,0.2730280756950378,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096464036032557,-601.6968994140625,302.0376892089844,0.5552464723587036,0.050000000745058,0.0457755140960216,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5552464723587036,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.1220552250742912,-2089.19189453125,304.1577453613281,0.8706262111663818,0.1888146698474884,0.1329069435596466,293.2421875,297.1499938964844,293.1499938964844,0.1877814829349517,-3991.092041015625,304.158935546875,0.9830210208892822,0.2670796811580658,0.2538755238056183,293.33251953125,297.1499938964844,293.1499938964844,0.0075890026055276,-2580.729736328125,300.5067138671875,0.5552464723587036,0.050000000745058,0.2286581695079803,291.1717529296875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.17169189453125,1.0,0.1883303821086883,0.9245250821113586,0.9245250821113586,1.0,1.0,-0.8513570427894592,0.3662506639957428,0.485106348991394,0.1430056691169738,0.0,0.0,0.1516734808683395,25.80491828918457,25.0,-0.1621276140213012,-4615.38671875,72.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1286136358976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209582835435867,0.1209625303745269,-4.245170657668496e-06,0.0,0.0001305264886468,0.0,0.0,4.721020221710205,0.0,0.0,0.0,0.2730280756950378,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095813311636447,-599.3700561523438,301.9949645996094,0.5548493266105652,0.050000000745058,0.0457781627774238,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5548493266105652,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205237805843353,-2068.126220703125,304.15771484375,0.8671535849571228,0.1868882924318313,0.1315652132034301,293.24169921875,297.1499938964844,293.1499938964844,0.1858354657888412,-3958.06494140625,304.1592102050781,0.9801103472709656,0.2648440301418304,0.25176602602005,293.3340759277344,297.1499938964844,293.1499938964844,0.0075113205239176,-2562.21923828125,300.439208984375,0.5548493266105652,0.050000000745058,0.2286714017391204,291.17156982421875,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.1715393066406,1.0,0.1879248172044754,0.9245550632476808,0.9245550632476808,1.0,1.0,-0.8472372889518738,0.3645077645778656,0.4827295243740082,0.1419693380594253,0.0,0.0,0.1488060057163238,25.83094024658203,25.0,-0.2332276552915573,-4585.09228515625,71.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,304.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1275510787963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196141690015792,0.1196184158325195,-4.242918748786906e-06,0.0,0.0001294481189688,0.0,0.0,4.66480827331543,0.0,0.0,0.0,0.2728126645088196,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095813311636447,-599.3700561523438,301.9949645996094,0.5548493266105652,0.050000000745058,0.0457781627774238,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5548493266105652,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205237805843353,-2068.126220703125,304.15771484375,0.8671535849571228,0.1868882924318313,0.1315652132034301,293.24169921875,297.1499938964844,293.1499938964844,0.1858354657888412,-3958.06494140625,304.1592102050781,0.9801103472709656,0.2648440301418304,0.25176602602005,293.3340759277344,297.1499938964844,293.1499938964844,0.0075113205239176,-2562.21923828125,300.439208984375,0.5548493266105652,0.050000000745058,0.2286714017391204,291.17156982421875,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.1715393066406,1.0,0.1879248172044754,0.9245550632476808,0.9245550632476808,1.0,1.0,-0.8472372889518738,0.3645077645778656,0.4827295243740082,0.1419693380594253,0.0,0.0,0.1488060057163238,25.83094024658203,25.0,-0.2332276552915573,-4585.09228515625,71.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,304.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1275510787963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196141690015792,0.1196184158325195,-4.242918748786906e-06,0.0,0.0001294481189688,0.0,0.0,4.66480827331543,0.0,0.0,0.0,0.2728126645088196,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095161013305187,-597.0150756835938,301.9518127441406,0.5544953346252441,0.050000000745058,0.0457805320620536,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5544953346252441,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.1189958304166793,-2047.049560546875,304.1576843261719,0.8637406229972839,0.1849617660045623,0.1302231401205063,293.2411804199219,297.1499938964844,293.1499938964844,0.1839054673910141,-3925.261962890625,304.1593322753906,0.9771796464920044,0.2626268267631531,0.2496737837791443,293.3355712890625,297.1499938964844,293.1499938964844,0.0074338698759675,-2543.55859375,300.3712463378906,0.5544953346252441,0.050000000745058,0.2286832332611084,291.17144775390625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297607421875,291.17144775390625,1.0,0.1875098794698715,0.9245850443840028,0.9245850443840028,1.0,1.0,-0.8431355357170105,0.3627711236476898,0.480364441871643,0.1409448087215423,0.0,0.0,0.1459530293941497,25.85006523132324,25.0,-0.1899383962154388,-4554.64111328125,71.0983657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,304.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.126459851861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182926148176193,0.1182968541979789,-4.240718226355966e-06,0.0,0.0001283406745642,0.0,0.0,4.609652996063232,0.0,0.0,0.0,0.272601455450058,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095161013305187,-597.0150756835938,301.9518127441406,0.5544953346252441,0.050000000745058,0.0457805320620536,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5544953346252441,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.1189958304166793,-2047.049560546875,304.1576843261719,0.8637406229972839,0.1849617660045623,0.1302231401205063,293.2411804199219,297.1499938964844,293.1499938964844,0.1839054673910141,-3925.261962890625,304.1593322753906,0.9771796464920044,0.2626268267631531,0.2496737837791443,293.3355712890625,297.1499938964844,293.1499938964844,0.0074338698759675,-2543.55859375,300.3712463378906,0.5544953346252441,0.050000000745058,0.2286832332611084,291.17144775390625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297607421875,291.17144775390625,1.0,0.1875098794698715,0.9245850443840028,0.9245850443840028,1.0,1.0,-0.8431355357170105,0.3627711236476898,0.480364441871643,0.1409448087215423,0.0,0.0,0.1459530293941497,25.85006523132324,25.0,-0.1899383962154388,-4554.64111328125,71.0983657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,304.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.126459851861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182926148176193,0.1182968541979789,-4.240718226355966e-06,0.0,0.0001283406745642,0.0,0.0,4.609652996063232,0.0,0.0,0.0,0.272601455450058,4.0,0.0,1.0
