time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094834174960851,-595.8265380859375,301.9300842285156,0.5543317198753357,0.050000000745058,0.0457816310226917,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5543317198753357,0.050000000745058,0.0482102632522583,293.2250671386719,297.1499938964844,293.1499938964844,0.1182331144809722,-2036.5064697265625,304.1576843261719,0.8620529174804688,0.1839984506368637,0.1295519769191742,293.24090576171875,297.1499938964844,293.1499938964844,0.1829466670751571,-3908.9443359375,304.1593933105469,0.9757047295570374,0.2615249752998352,0.2486339509487152,293.3363342285156,297.1499938964844,293.1499938964844,0.0073952293023467,-2534.171142578125,300.33709716796875,0.5543317198753357,0.050000000745058,0.2286887317895889,291.1714172363281,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.17138671875,1.0,0.1872997432947158,0.9246000051498412,0.9246000051498412,1.0,1.0,-0.8410913348197937,0.3619048595428467,0.4791865050792694,0.1404375582933426,0.0,0.0,0.144529640674591,25.857521057128903,25.0,-0.1553935259580612,-4539.31640625,70.77239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,304.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1259088367223739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176389977335929,0.1176432371139526,-4.239635018166155e-06,0.0,0.0001277814735658,0.0,0.0,4.5824151039123535,0.0,0.0,0.0,0.2724972069263458,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094506936147809,-594.6307373046875,301.90826416015625,0.5541755557060242,0.050000000745058,0.0457826815545558,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5541755557060242,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174712628126144,-2025.9603271484373,304.1576538085937,0.8603758215904236,0.1830351054668426,0.1288807243108749,293.2406311035156,297.1499938964844,293.1499938964844,0.1819919645786285,-3892.68115234375,304.159423828125,0.9742218852043152,0.2604274451732635,0.2475980818271637,293.33709716796875,297.1499938964844,293.1499938964844,0.0073566474020481,-2524.74658203125,300.3028259277344,0.5541755557060242,0.050000000745058,0.2286939769983291,291.17138671875,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1713562011719,1.0,0.1870882362127304,0.9246239066123962,0.9246239066123962,1.0,1.0,-0.8390514254570007,0.3610399961471557,0.4780113995075226,0.1399341225624084,0.0,0.0,0.1431072801351547,25.863832473754883,25.0,-0.1200037598609924,-4523.92041015625,70.44664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052124023437,304.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.97265625,18000.0,0.0,0.0,0.1253569573163986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169895678758621,0.1169938072562217,-4.238560904923361e-06,0.0,0.0001272213703487,0.0,0.0,4.555378437042236,0.0,0.0,0.0,0.2723937630653381,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093851182609796,-592.21728515625,301.8642578125,0.5538832545280457,0.050000000745058,0.045784655958414,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5538832545280457,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159503385424614,-2004.862060546875,304.1576538085937,0.8570510149002075,0.1811085194349289,0.127538114786148,293.24005126953125,297.1499938964844,293.1499938964844,0.1800956279039383,-3860.32958984375,304.159423828125,0.9712323546409608,0.258245587348938,0.2455387115478515,293.33856201171875,297.1499938964844,293.1499938964844,0.0072796596214175,-2505.78564453125,300.2339782714844,0.5538832545280457,0.050000000745058,0.2287038415670395,291.1713562011719,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.14288330078125,291.1713256835937,1.0,0.1866619735956192,0.9246717691421508,0.9246717691421508,1.0,1.0,-0.8349851369857788,0.359313815832138,0.4756712913513183,0.1389391124248504,0.0,0.0,0.1402635872364044,25.8734073638916,25.0,-0.0560500137507915,-4492.888671875,69.79644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,304.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1242574751377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157021820545196,0.1157064139842987,-4.236441327520879e-06,0.0,0.0001261055440409,0.0,0.0,4.501859188079834,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093851182609796,-592.21728515625,301.8642578125,0.5538832545280457,0.050000000745058,0.045784655958414,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5538832545280457,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159503385424614,-2004.862060546875,304.1576538085937,0.8570510149002075,0.1811085194349289,0.127538114786148,293.24005126953125,297.1499938964844,293.1499938964844,0.1800956279039383,-3860.32958984375,304.159423828125,0.9712323546409608,0.258245587348938,0.2455387115478515,293.33856201171875,297.1499938964844,293.1499938964844,0.0072796596214175,-2505.78564453125,300.2339782714844,0.5538832545280457,0.050000000745058,0.2287038415670395,291.1713562011719,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.14288330078125,291.1713256835937,1.0,0.1866619735956192,0.9246717691421508,0.9246717691421508,1.0,1.0,-0.8349851369857788,0.359313815832138,0.4756712913513183,0.1389391124248504,0.0,0.0,0.1402635872364044,25.8734073638916,25.0,-0.0560500137507915,-4492.888671875,69.79644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,304.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1242574751377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157021820545196,0.1157064139842987,-4.236441327520879e-06,0.0,0.0001261055440409,0.0,0.0,4.501859188079834,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194181099534,-589.7760009765625,301.8198547363281,0.5536132454872131,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144334226846695,-1983.7591552734373,304.1576232910156,0.8537601828575134,0.1791823059320449,0.1261956244707107,293.239501953125,297.1499938964844,293.1499938964844,0.1782165020704269,-3828.204345703125,304.159423828125,0.968207597732544,0.2560807466506958,0.2434951663017273,293.34002685546875,297.1499938964844,293.1499938964844,0.0072029237635433,-2486.68115234375,300.1646728515625,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1713562011719,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.14996337890625,291.1713562011719,1.0,0.1862327307462692,0.9247195720672609,0.9247195720672609,1.0,1.0,-0.8309367895126343,0.3575916290283203,0.4733451306819916,0.1379611641168594,0.0,0.0,0.1374167501926422,25.87971305847168,25.0,0.0099643832072615,-4461.55712890625,69.14908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,304.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1231729909777641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144280955195427,0.1144323274493217,-4.23435403718031e-06,0.0,0.0001250049244845,0.0,0.0,4.448993682861328,0.0,0.0,0.0,0.2719870209693908,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194181099534,-589.7760009765625,301.8198547363281,0.5536132454872131,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144334226846695,-1983.7591552734373,304.1576232910156,0.8537601828575134,0.1791823059320449,0.1261956244707107,293.239501953125,297.1499938964844,293.1499938964844,0.1782165020704269,-3828.204345703125,304.159423828125,0.968207597732544,0.2560807466506958,0.2434951663017273,293.34002685546875,297.1499938964844,293.1499938964844,0.0072029237635433,-2486.68115234375,300.1646728515625,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1713562011719,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.14996337890625,291.1713562011719,1.0,0.1862327307462692,0.9247195720672609,0.9247195720672609,1.0,1.0,-0.8309367895126343,0.3575916290283203,0.4733451306819916,0.1379611641168594,0.0,0.0,0.1374167501926422,25.87971305847168,25.0,0.0099643832072615,-4461.55712890625,69.14908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,304.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1231729909777641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144280955195427,0.1144323274493217,-4.23435403718031e-06,0.0,0.0001250049244845,0.0,0.0,4.448993682861328,0.0,0.0,0.0,0.2719870209693908,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811379581689,-588.3600463867188,301.7913818359375,0.5538861155509949,0.050000000745058,0.0457846708595752,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5538861155509949,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135670915246009,-1971.8280029296875,304.156494140625,0.8524314761161804,0.1783193796873092,0.1254374086856842,293.23370361328125,297.1499938964844,293.1499938964844,0.1770592331886291,-3808.701416015625,304.1581726074219,0.966967761516571,0.2549969553947449,0.2422581911087036,293.3353881835937,297.1499938964844,293.1499938964844,0.0071473605930805,-2472.800537109375,300.11151123046875,0.5538861155509949,0.050000000745058,0.2287039011716842,291.17047119140625,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1700744628906,1.0,0.1858372241258621,0.9247757196426392,0.9247757196426392,1.0,1.0,-0.8285263180732727,0.3565718233585357,0.4719544649124145,0.1373695582151413,0.0,0.0,0.1347169280052185,25.8057918548584,25.0,-1.9944651126861568,-4432.7919921875,68.65636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,304.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1221149116754531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131957173347473,0.1131999492645263,-4.232300398143707e-06,0.0,0.0001239311095559,0.0,0.0,4.397906303405762,0.0,0.0,0.0,0.2717916369438171,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811379581689,-588.3600463867188,301.7913818359375,0.5538861155509949,0.050000000745058,0.0457846708595752,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5538861155509949,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135670915246009,-1971.8280029296875,304.156494140625,0.8524314761161804,0.1783193796873092,0.1254374086856842,293.23370361328125,297.1499938964844,293.1499938964844,0.1770592331886291,-3808.701416015625,304.1581726074219,0.966967761516571,0.2549969553947449,0.2422581911087036,293.3353881835937,297.1499938964844,293.1499938964844,0.0071473605930805,-2472.800537109375,300.11151123046875,0.5538861155509949,0.050000000745058,0.2287039011716842,291.17047119140625,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1700744628906,1.0,0.1858372241258621,0.9247757196426392,0.9247757196426392,1.0,1.0,-0.8285263180732727,0.3565718233585357,0.4719544649124145,0.1373695582151413,0.0,0.0,0.1347169280052185,25.8057918548584,25.0,-1.9944651126861568,-4432.7919921875,68.65636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,304.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1221149116754531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131957173347473,0.1131999492645263,-4.232300398143707e-06,0.0,0.0001239311095559,0.0,0.0,4.397906303405762,0.0,0.0,0.0,0.2717916369438171,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341927811503,-586.6219482421875,301.7590637207031,0.5539910197257996,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5539910197257996,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126279979944229,-1958.7921142578125,304.1559143066406,0.8507135510444641,0.1770471632480621,0.1245983988046646,293.2306213378906,297.1499938964844,293.1499938964844,0.1758341938257217,-3787.861083984375,304.15753173828125,0.9653217792510986,0.2535012066364288,0.2409154176712036,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856339298188,-2457.2958984375,300.05450439453125,0.5539910197257996,0.050000000745058,0.2287004590034485,291.1687927246094,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1687316894531,1.0,0.1854680478572845,0.9248318672180176,0.9248318672180176,1.0,1.0,-0.8259021043777466,0.3554573357105255,0.4704447984695434,0.1367370039224624,0.0,0.0,0.1323462724685669,25.759990692138672,25.0,-1.3304249048233032,-4405.607421875,68.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.121103249490261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121390610933303,0.1121432855725288,-4.230465037835529e-06,0.0,0.000122904399177,0.0,0.0,4.354092597961426,0.0,0.0,0.0,0.2716222107410431,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341927811503,-586.6219482421875,301.7590637207031,0.5539910197257996,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5539910197257996,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126279979944229,-1958.7921142578125,304.1559143066406,0.8507135510444641,0.1770471632480621,0.1245983988046646,293.2306213378906,297.1499938964844,293.1499938964844,0.1758341938257217,-3787.861083984375,304.15753173828125,0.9653217792510986,0.2535012066364288,0.2409154176712036,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856339298188,-2457.2958984375,300.05450439453125,0.5539910197257996,0.050000000745058,0.2287004590034485,291.1687927246094,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1687316894531,1.0,0.1854680478572845,0.9248318672180176,0.9248318672180176,1.0,1.0,-0.8259021043777466,0.3554573357105255,0.4704447984695434,0.1367370039224624,0.0,0.0,0.1323462724685669,25.759990692138672,25.0,-1.3304249048233032,-4405.607421875,68.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.121103249490261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121390610933303,0.1121432855725288,-4.230465037835529e-06,0.0,0.000122904399177,0.0,0.0,4.354092597961426,0.0,0.0,0.0,0.2716222107410431,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092089734971523,-585.664794921875,301.74200439453125,0.5539709329605103,0.050000000745058,0.0457841195166111,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5539709329605103,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120895072817802,-1951.26806640625,304.15582275390625,0.8496376872062683,0.1763451844453811,0.1241213008761406,293.2295837402344,297.1499938964844,293.1499938964844,0.1751433163881302,-3776.015625,304.15740966796875,0.964274764060974,0.2526886761188507,0.2401652336120605,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536145940423,-2449.123291015625,300.0251770019531,0.5539709329605103,0.050000000745058,0.2287011593580246,291.1688232421875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.1688537597656,1.0,0.1852871030569076,0.9248599410057068,0.9248599410057068,1.0,1.0,-0.8244304060935974,0.3548314571380615,0.4695989191532135,0.1363845765590667,0.0,0.0,0.1310910135507583,25.748458862304688,25.0,-0.4140869081020355,-4391.5048828125,67.91993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072265625,304.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1206194087862968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116061881184578,0.1116104200482368,-4.229611477057915e-06,0.0,0.0001224133593495,0.0,0.0,4.332093715667725,0.0,0.0,0.0,0.2715380787849426,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.009183001704514,-584.6715698242188,301.7244567871094,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.111526608467102,-1943.385009765625,304.1557922363281,0.8484842777252197,0.1756163537502288,0.123622752726078,293.22869873046875,297.1499938964844,293.1499938964844,0.1744280606508255,-3763.722412109375,304.1573791503906,0.9631457328796388,0.2518540322780609,0.2393891811370849,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211002603173,-2440.770751953125,299.9953918457031,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1690979003906,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851074397563934,0.9248849153518676,0.9248849153518676,1.0,1.0,-0.8229032754898071,0.3541816473007202,0.4687216579914093,0.1360200196504593,0.0,0.0,0.129792109131813,25.74083137512207,25.0,0.2208723574876785,-4376.90234375,67.66602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,303.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.120149552822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110532507300376,0.1110574826598167,-4.2287451833544765e-06,0.0,0.0001219365221913,0.0,0.0,4.309301853179932,0.0,0.0,0.0,0.2714514434337616,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294758021831,-582.6132202148438,301.68798828125,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103482916951179,-1926.84326171875,304.15582275390625,0.8460084795951843,0.17409348487854,0.1225758641958236,293.2273254394531,297.1499938964844,293.1499938964844,0.1729557067155838,-3738.359130859375,304.1573791503906,0.9607109427452089,0.2501397430896759,0.2377870678901672,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550932385027,-2423.69775390625,299.9344482421875,0.5537867546081543,0.050000000745058,0.2287074327468872,291.1697082519531,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1697998046875,1.0,0.1847500205039978,0.9249348640441896,0.9249348640441896,1.0,1.0,-0.8197320699691772,0.3528313934803009,0.4669006764888763,0.1352663487195968,0.0,0.0,0.1271196454763412,25.73332595825196,25.0,0.7420253157615662,-4346.89306640625,67.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,303.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1192497014999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099146977066993,0.1099189221858978,-4.226953478791984e-06,0.0,0.0001210232876474,0.0,0.0,4.262413024902344,0.0,0.0,0.0,0.2712731957435608,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294758021831,-582.6132202148438,301.68798828125,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103482916951179,-1926.84326171875,304.15582275390625,0.8460084795951843,0.17409348487854,0.1225758641958236,293.2273254394531,297.1499938964844,293.1499938964844,0.1729557067155838,-3738.359130859375,304.1573791503906,0.9607109427452089,0.2501397430896759,0.2377870678901672,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550932385027,-2423.69775390625,299.9344482421875,0.5537867546081543,0.050000000745058,0.2287074327468872,291.1697082519531,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1697998046875,1.0,0.1847500205039978,0.9249348640441896,0.9249348640441896,1.0,1.0,-0.8197320699691772,0.3528313934803009,0.4669006764888763,0.1352663487195968,0.0,0.0,0.1271196454763412,25.73332595825196,25.0,0.7420253157615662,-4346.89306640625,67.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,303.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1192497014999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099146977066993,0.1099189221858978,-4.226953478791984e-06,0.0,0.0001210232876474,0.0,0.0,4.262413024902344,0.0,0.0,0.0,0.2712731957435608,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090744532644748,-580.4840087890625,301.6500244140625,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091173216700553,-1909.515380859375,304.15594482421875,0.8433719277381897,0.1725018322467804,0.1214775294065475,293.226318359375,297.1499938964844,293.1499938964844,0.1714507043361663,-3712.3740234375,304.15740966796875,0.9581067562103271,0.2483867555856704,0.2361429929733276,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882391788065,-2406.259033203125,299.8719787597656,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1702880859375,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1703491210937,1.0,0.1843930184841156,0.9249847531318665,0.9249847531318665,1.0,1.0,-0.8164510726928711,0.3514335751533508,0.4650175273418426,0.1344907879829406,0.0,0.0,0.1243757531046867,25.732187271118164,25.0,0.7774376273155212,-4316.3974609375,66.63361358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,303.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1183972135186195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087541952729225,0.1087584197521209,-4.2251162994944025e-06,0.0,0.0001201581180794,0.0,0.0,4.214678287506104,0.0,0.0,0.0,0.271091490983963,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090744532644748,-580.4840087890625,301.6500244140625,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091173216700553,-1909.515380859375,304.15594482421875,0.8433719277381897,0.1725018322467804,0.1214775294065475,293.226318359375,297.1499938964844,293.1499938964844,0.1714507043361663,-3712.3740234375,304.15740966796875,0.9581067562103271,0.2483867555856704,0.2361429929733276,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882391788065,-2406.259033203125,299.8719787597656,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1702880859375,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1703491210937,1.0,0.1843930184841156,0.9249847531318665,0.9249847531318665,1.0,1.0,-0.8164510726928711,0.3514335751533508,0.4650175273418426,0.1344907879829406,0.0,0.0,0.1243757531046867,25.732187271118164,25.0,0.7774376273155212,-4316.3974609375,66.63361358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,303.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1183972135186195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087541952729225,0.1087584197521209,-4.2251162994944025e-06,0.0,0.0001201581180794,0.0,0.0,4.214678287506104,0.0,0.0,0.0,0.271091490983963,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090184146538376,-578.3016357421875,301.6109313964844,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078462153673172,-1891.577392578125,304.15606689453125,0.840621829032898,0.1708555519580841,0.1203390955924987,293.2255249023437,297.1499938964844,293.1499938964844,0.1699281930923462,-3686.03515625,304.157470703125,0.9553816914558412,0.2466108649969101,0.2344742715358734,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208947777748,-2388.5439453125,299.808349609375,0.5534045100212097,0.050000000745058,0.228720411658287,291.1707458496094,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1708068847656,1.0,0.1840347796678543,0.9250478148460388,0.9250478148460388,1.0,1.0,-0.8130937218666077,0.3500029146671295,0.4630907773971557,0.1337014436721801,0.0,0.0,0.1215777099132537,25.73451805114746,25.0,0.6626657843589783,-4285.7392578125,66.11050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,303.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1175847202539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075813993811607,0.1075856238603591,-4.22325820181868e-06,0.0,0.0001193335483549,0.0,0.0,4.166506290435791,0.0,0.0,0.0,0.2709080278873443,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090184146538376,-578.3016357421875,301.6109313964844,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078462153673172,-1891.577392578125,304.15606689453125,0.840621829032898,0.1708555519580841,0.1203390955924987,293.2255249023437,297.1499938964844,293.1499938964844,0.1699281930923462,-3686.03515625,304.157470703125,0.9553816914558412,0.2466108649969101,0.2344742715358734,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208947777748,-2388.5439453125,299.808349609375,0.5534045100212097,0.050000000745058,0.228720411658287,291.1707458496094,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1708068847656,1.0,0.1840347796678543,0.9250478148460388,0.9250478148460388,1.0,1.0,-0.8130937218666077,0.3500029146671295,0.4630907773971557,0.1337014436721801,0.0,0.0,0.1215777099132537,25.73451805114746,25.0,0.6626657843589783,-4285.7392578125,66.11050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,303.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1175847202539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075813993811607,0.1075856238603591,-4.22325820181868e-06,0.0,0.0001193335483549,0.0,0.0,4.166506290435791,0.0,0.0,0.0,0.2709080278873443,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616319164633,-576.07470703125,301.5709228515625,0.5531896948814392,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5531896948814392,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065412238240242,-1873.1151123046875,304.1562194824219,0.8377822041511536,0.1691620051860809,0.1191665455698967,293.22491455078125,297.1499938964844,293.1499938964844,0.1683960556983947,-3659.47998046875,304.15753173828125,0.9525638222694396,0.2448212057352066,0.2327905893325805,293.33184814453125,297.1499938964844,293.1499938964844,0.0067532546818256,-2370.59619140625,299.7437438964844,0.5531896948814392,0.050000000745058,0.2287277281284332,291.171142578125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1711730957031,1.0,0.1836744248867035,0.9251108765602112,0.9251108765602112,1.0,1.0,-0.8096781373023987,0.348546952009201,0.4611311852931976,0.1329021751880645,0.0,0.0,0.1187331229448318,25.738740921020508,25.0,0.5718130469322205,-4255.1015625,65.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,303.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1168048679828643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064013466238975,0.106405571103096,-4.2213910091959406e-06,0.0,0.0001185420915135,0.0,0.0,4.118110179901123,0.0,0.0,0.0,0.2707236707210541,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616319164633,-576.07470703125,301.5709228515625,0.5531896948814392,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5531896948814392,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065412238240242,-1873.1151123046875,304.1562194824219,0.8377822041511536,0.1691620051860809,0.1191665455698967,293.22491455078125,297.1499938964844,293.1499938964844,0.1683960556983947,-3659.47998046875,304.15753173828125,0.9525638222694396,0.2448212057352066,0.2327905893325805,293.33184814453125,297.1499938964844,293.1499938964844,0.0067532546818256,-2370.59619140625,299.7437438964844,0.5531896948814392,0.050000000745058,0.2287277281284332,291.171142578125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1711730957031,1.0,0.1836744248867035,0.9251108765602112,0.9251108765602112,1.0,1.0,-0.8096781373023987,0.348546952009201,0.4611311852931976,0.1329021751880645,0.0,0.0,0.1187331229448318,25.738740921020508,25.0,0.5718130469322205,-4255.1015625,65.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,303.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1168048679828643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064013466238975,0.106405571103096,-4.2213910091959406e-06,0.0,0.0001185420915135,0.0,0.0,4.118110179901123,0.0,0.0,0.0,0.2707236707210541,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089329946786165,-574.9451293945312,301.5506286621094,0.5530794858932495,0.050000000745058,0.0457901880145072,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5530794858932495,0.050000000745058,0.0482192747294902,293.215576171875,297.1499938964844,293.1499938964844,0.105876624584198,-1863.6943359375,304.15631103515625,0.8363319039344788,0.1682982146739959,0.1185681819915771,293.22467041015625,297.1499938964844,293.1499938964844,0.1676278114318847,-3646.1455078125,304.1575622558594,0.9511260390281676,0.2439231425523758,0.2319451570510864,293.3323059082031,297.1499938964844,293.1499938964844,0.0067193438299,-2361.537353515625,299.7111511230469,0.5530794858932495,0.050000000745058,0.228731483221054,291.1713256835937,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1713562011719,1.0,0.183493286371231,0.9251424074172974,0.9251424074172974,1.0,1.0,-0.8079517483711243,0.3478108644485473,0.4601408541202545,0.1324995011091232,0.0,0.0,0.1172914132475853,25.74126625061035,25.0,0.5607631206512451,-4239.8095703125,65.31969451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597106933594,303.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1164250373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058084368705749,0.1058126538991928,-4.220456048642518e-06,0.0,0.0001181566112791,0.0,0.0,4.093823432922363,0.0,0.0,0.0,0.2706311643123626,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089042419567704,-573.8062133789062,301.5301513671875,0.5529682040214539,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5529682040214539,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1052046045660972,-1854.15576171875,304.1563720703125,0.8348631858825684,0.1674240082502365,0.1179624050855636,293.22442626953125,297.1499938964844,293.1499938964844,0.1668588072061538,-3632.785400390625,304.1575927734375,0.9496719241142272,0.2430239021778106,0.2310983091592788,293.3327941894531,297.1499938964844,293.1499938964844,0.0066854143515229,-2352.431640625,299.6783752441406,0.5529682040214539,0.050000000745058,0.2287352830171585,291.1715393066406,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.17156982421875,1.0,0.1833114475011825,0.9251815676689148,0.9251815676689148,1.0,1.0,-0.8062147498130798,0.3470703661441803,0.4591443836688995,0.132095456123352,0.0,0.0,0.1158354058861732,25.743942260742188,25.0,0.5714355111122131,-4224.537109375,65.05472564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,303.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1160502061247825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052132397890091,0.1052174568176269,-4.219519269099692e-06,0.0,0.0001177762096631,0.0,0.0,4.069462776184082,0.0,0.0,0.0,0.2705383896827698,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088464245200157,-571.5013427734375,301.48876953125,0.5527436137199402,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5527436137199402,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038391515612602,-1834.734619140625,304.1565246582031,0.831871509552002,0.1656448245048523,0.1167293936014175,293.2239990234375,297.1499938964844,293.1499938964844,0.16532002389431,-3606.011474609375,304.1576232910156,0.9467208385467528,0.2412234544754028,0.2294021993875503,293.3338317871094,297.1499938964844,293.1499938964844,0.0066175167448818,-2334.082275390625,299.61236572265625,0.5527436137199402,0.050000000745058,0.2287429571151733,291.1719665527344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1720275878906,1.0,0.1829457581043243,0.9252598285675048,0.9252598285675048,1.0,1.0,-0.8027123212814331,0.3455770015716553,0.4571353197097778,0.1312832534313202,0.0,0.0,0.1128749251365661,25.749547958374023,25.0,0.6452913284301758,-4194.0263671875,64.52318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,303.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1153112649917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040141656994819,0.1040183827280998,-4.217639343551127e-06,0.0,0.0001170262767118,0.0,0.0,4.02044677734375,0.0,0.0,0.0,0.2703517377376556,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088464245200157,-571.5013427734375,301.48876953125,0.5527436137199402,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5527436137199402,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038391515612602,-1834.734619140625,304.1565246582031,0.831871509552002,0.1656448245048523,0.1167293936014175,293.2239990234375,297.1499938964844,293.1499938964844,0.16532002389431,-3606.011474609375,304.1576232910156,0.9467208385467528,0.2412234544754028,0.2294021993875503,293.3338317871094,297.1499938964844,293.1499938964844,0.0066175167448818,-2334.082275390625,299.61236572265625,0.5527436137199402,0.050000000745058,0.2287429571151733,291.1719665527344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1720275878906,1.0,0.1829457581043243,0.9252598285675048,0.9252598285675048,1.0,1.0,-0.8027123212814331,0.3455770015716553,0.4571353197097778,0.1312832534313202,0.0,0.0,0.1128749251365661,25.749547958374023,25.0,0.6452913284301758,-4194.0263671875,64.52318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,303.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1153112649917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040141656994819,0.1040183827280998,-4.217639343551127e-06,0.0,0.0001170262767118,0.0,0.0,4.02044677734375,0.0,0.0,0.0,0.2703517377376556,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087882475927472,-569.16162109375,301.44683837890625,0.5525174736976624,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5525174736976624,0.050000000745058,0.048223327845335,293.217041015625,297.1499938964844,293.1499938964844,0.102444939315319,-1814.847900390625,304.1566772460937,0.8288034796714783,0.1638241112232208,0.1154675185680389,293.2236633300781,297.1499938964844,293.1499938964844,0.1637815982103347,-3579.190185546875,304.1576538085937,0.943719208240509,0.2394222021102905,0.2277047336101532,293.3349609375,297.1499938964844,293.1499938964844,0.0065495949238538,-2315.552978515625,299.5457763671875,0.5525174736976624,0.050000000745058,0.2287507057189941,291.1725158691406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1725769042969,1.0,0.1825772821903228,0.925338089466095,0.925338089466095,1.0,1.0,-0.7991738319396973,0.3440679907798767,0.4551058113574981,0.13046595454216,0.0,0.0,0.1098382771015167,25.755342483520508,25.0,0.7659622430801392,-4163.5048828125,63.98967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,303.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1145803779363632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027996838092804,0.1028039008378982,-4.215745320834685e-06,0.0,0.0001162845219369,0.0,0.0,3.970883846282959,0.0,0.0,0.0,0.2701632082462311,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087882475927472,-569.16162109375,301.44683837890625,0.5525174736976624,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5525174736976624,0.050000000745058,0.048223327845335,293.217041015625,297.1499938964844,293.1499938964844,0.102444939315319,-1814.847900390625,304.1566772460937,0.8288034796714783,0.1638241112232208,0.1154675185680389,293.2236633300781,297.1499938964844,293.1499938964844,0.1637815982103347,-3579.190185546875,304.1576538085937,0.943719208240509,0.2394222021102905,0.2277047336101532,293.3349609375,297.1499938964844,293.1499938964844,0.0065495949238538,-2315.552978515625,299.5457763671875,0.5525174736976624,0.050000000745058,0.2287507057189941,291.1725158691406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1725769042969,1.0,0.1825772821903228,0.925338089466095,0.925338089466095,1.0,1.0,-0.7991738319396973,0.3440679907798767,0.4551058113574981,0.13046595454216,0.0,0.0,0.1098382771015167,25.755342483520508,25.0,0.7659622430801392,-4163.5048828125,63.98967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,303.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1145803779363632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027996838092804,0.1028039008378982,-4.215745320834685e-06,0.0,0.0001162845219369,0.0,0.0,3.970883846282959,0.0,0.0,0.0,0.2701632082462311,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087297689169645,-566.788818359375,301.4043884277344,0.5522900819778442,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5522900819778442,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010201424360275,-1794.465087890625,304.1568298339844,0.8256474733352661,0.1619589328765869,0.114174835383892,293.22332763671875,297.1499938964844,293.1499938964844,0.1622451841831207,-3552.34912109375,304.1576538085937,0.9406741857528688,0.237621933221817,0.2260077446699142,293.336181640625,297.1499938964844,293.1499938964844,0.0064816894009709,-2296.85498046875,299.4786682128906,0.5522900819778442,0.050000000745058,0.2287585139274597,291.1731262207031,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.3093566894531,291.1732177734375,1.0,0.182205855846405,0.9254252314567566,0.9254252314567566,1.0,1.0,-0.7955989241600037,0.3425434827804565,0.4530554413795471,0.1296436339616775,0.0,0.0,0.106709599494934,25.761245727539062,25.0,0.889488935470581,-4132.88330078125,63.45414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,303.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1138500124216079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015640795230865,0.1015682965517044,-4.213828560750699e-06,0.0,0.0001155432910309,0.0,0.0,3.920543193817138,0.0,0.0,0.0,0.2699720561504364,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087297689169645,-566.788818359375,301.4043884277344,0.5522900819778442,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5522900819778442,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010201424360275,-1794.465087890625,304.1568298339844,0.8256474733352661,0.1619589328765869,0.114174835383892,293.22332763671875,297.1499938964844,293.1499938964844,0.1622451841831207,-3552.34912109375,304.1576538085937,0.9406741857528688,0.237621933221817,0.2260077446699142,293.336181640625,297.1499938964844,293.1499938964844,0.0064816894009709,-2296.85498046875,299.4786682128906,0.5522900819778442,0.050000000745058,0.2287585139274597,291.1731262207031,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.3093566894531,291.1732177734375,1.0,0.182205855846405,0.9254252314567566,0.9254252314567566,1.0,1.0,-0.7955989241600037,0.3425434827804565,0.4530554413795471,0.1296436339616775,0.0,0.0,0.106709599494934,25.761245727539062,25.0,0.889488935470581,-4132.88330078125,63.45414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,303.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1138500124216079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015640795230865,0.1015682965517044,-4.213828560750699e-06,0.0,0.0001155432910309,0.0,0.0,3.920543193817138,0.0,0.0,0.0,0.2699720561504364,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086710564792156,-564.3857421875,301.3614501953125,0.5520618557929993,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5520618557929993,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995645746588707,-1773.5787353515625,304.156982421875,0.8223916292190552,0.160048171877861,0.1128506362438201,293.2230224609375,297.1499938964844,293.1499938964844,0.1607123911380767,-3525.5166015625,304.1576538085937,0.9375926852226256,0.2358239144086837,0.2243125587701797,293.33740234375,297.1499938964844,293.1499938964844,0.0064138355664908,-2277.998779296875,299.4110717773437,0.5520618557929993,0.050000000745058,0.2287663668394088,291.1738586425781,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240966796875,291.1739501953125,1.0,0.1818315237760543,0.9255123734474182,0.9255123734474182,1.0,1.0,-0.7919884920120239,0.3410036861896515,0.4509848058223724,0.1288161724805832,0.0,0.0,0.1034812927246093,25.767208099365234,25.0,0.9916369915008544,-4102.111328125,62.916725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,303.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1131126582622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003050580620765,0.1003092676401138,-4.21188497057301e-06,0.0,0.0001147949660662,0.0,0.0,3.869333505630493,0.0,0.0,0.0,0.2697779238224029,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086710564792156,-564.3857421875,301.3614501953125,0.5520618557929993,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5520618557929993,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995645746588707,-1773.5787353515625,304.156982421875,0.8223916292190552,0.160048171877861,0.1128506362438201,293.2230224609375,297.1499938964844,293.1499938964844,0.1607123911380767,-3525.5166015625,304.1576538085937,0.9375926852226256,0.2358239144086837,0.2243125587701797,293.33740234375,297.1499938964844,293.1499938964844,0.0064138355664908,-2277.998779296875,299.4110717773437,0.5520618557929993,0.050000000745058,0.2287663668394088,291.1738586425781,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240966796875,291.1739501953125,1.0,0.1818315237760543,0.9255123734474182,0.9255123734474182,1.0,1.0,-0.7919884920120239,0.3410036861896515,0.4509848058223724,0.1288161724805832,0.0,0.0,0.1034812927246093,25.767208099365234,25.0,0.9916369915008544,-4102.111328125,62.916725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,303.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1131126582622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003050580620765,0.1003092676401138,-4.21188497057301e-06,0.0,0.0001147949660662,0.0,0.0,3.869333505630493,0.0,0.0,0.0,0.2697779238224029,4.0,0.0,1.0
