time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086416322737932,-563.1736450195312,301.3398132324219,0.5519474148750305,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5519474148750305,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.09882503002882,-1762.94287109375,304.15704345703125,0.8207210898399353,0.1590751856565475,0.1121764108538627,293.222900390625,297.1499938964844,293.1499938964844,0.1599477082490921,-3512.109130859375,304.1576538085937,0.936040222644806,0.2349259406328201,0.2234658747911453,293.3380432128906,297.1499938964844,293.1499938964844,0.0063799391500651,-2268.51513671875,299.3771057128906,0.5519474148750305,0.050000000745058,0.2287703156471252,291.1742248535156,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.17431640625,1.0,0.1816432625055313,0.925555944442749,0.925555944442749,1.0,1.0,-0.790169894695282,0.3402280211448669,0.4499418437480926,0.1284004747867584,0.0,0.0,0.101828321814537,25.770214080810547,25.0,1.0316771268844604,-4086.65478515625,62.6473274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,303.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1127394363284111,0.0,0.0,0.0,0.0,1.0,4.686896863859147e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996663123369216,0.0996826589107513,-1.6343523384421133e-05,0.0,0.0001144161942647,0.0,0.0,3.843848705291748,0.0,0.0,0.0,0.2696809768676758,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086121754720807,-561.955078125,301.3180847167969,0.5518327355384827,0.050000000745058,0.0457987561821937,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5518327355384827,0.050000000745058,0.0482282973825931,293.2198791503906,297.1499938964844,293.1499938964844,0.0980775505304336,-1752.17822265625,304.1571350097656,0.8190190196037292,0.1580905169248581,0.1114940270781517,293.2227783203125,297.1499938964844,293.1499938964844,0.1591842621564865,-3498.7099609375,304.1576538085937,0.934480845928192,0.2340287566184997,0.2226198613643646,293.3386535644531,297.1499938964844,293.1499938964844,0.0063460697419941,-2258.996826171875,299.343017578125,0.5518327355384827,0.050000000745058,0.2287742793560028,291.1745910644531,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.1747131347656,1.0,0.1814542859792709,0.9256067872047424,0.9256067872047424,1.0,1.0,-0.7883422374725342,0.3394487202167511,0.4488935470581054,0.1279836297035217,0.0,0.0,0.1001496091485023,25.773242950439453,25.0,1.0616140365600586,-4071.145751953125,62.37748336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,303.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1123623475432396,0.0,0.0,0.0,0.0,1.0,0.0001666648458922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990213081240654,0.0991046577692031,-8.335098391398787e-05,0.0,0.0001140335007221,0.0,0.0,3.8202505111694336,0.0,0.0,0.0,0.26958829164505,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085531715303659,-559.4992065429688,301.2742614746094,0.5516024827957153,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5516024827957153,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965571850538253,-1730.243896484375,304.15728759765625,0.8155055642127991,0.156083732843399,0.1101034134626388,293.2225036621094,297.1499938964844,293.1499938964844,0.1576618403196334,-3471.948486328125,304.1576538085937,0.9313452243804932,0.2322370558977127,0.2209302484989166,293.3399353027344,297.1499938964844,293.1499938964844,0.0062784147448837,-2239.85888671875,299.27447509765625,0.5516024827957153,0.050000000745058,0.2287822514772415,291.1753845214844,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.35467529296875,291.17547607421875,1.0,0.1810740828514099,0.9257083535194396,0.9257083535194396,1.0,1.0,-0.7846590280532837,0.3378781378269195,0.4467808604240417,0.1271456629037857,0.0,0.0,0.0967134311795234,25.779369354248047,25.0,1.0826681852340698,-4039.941650390625,61.83635330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1115936860442161,0.0,0.0,0.0,0.0,1.0,0.0005179382278583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977116599678993,0.0982896089553833,-0.0005779456114396,0.0,0.0001132534016505,0.0,0.0,3.786300659179688,0.0,0.0,0.0,0.2694359719753265,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085531715303659,-559.4992065429688,301.2742614746094,0.5516024827957153,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5516024827957153,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965571850538253,-1730.243896484375,304.15728759765625,0.8155055642127991,0.156083732843399,0.1101034134626388,293.2225036621094,297.1499938964844,293.1499938964844,0.1576618403196334,-3471.948486328125,304.1576538085937,0.9313452243804932,0.2322370558977127,0.2209302484989166,293.3399353027344,297.1499938964844,293.1499938964844,0.0062784147448837,-2239.85888671875,299.27447509765625,0.5516024827957153,0.050000000745058,0.2287822514772415,291.1753845214844,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.35467529296875,291.17547607421875,1.0,0.1810740828514099,0.9257083535194396,0.9257083535194396,1.0,1.0,-0.7846590280532837,0.3378781378269195,0.4467808604240417,0.1271456629037857,0.0,0.0,0.0967134311795234,25.779369354248047,25.0,1.0826681852340698,-4039.941650390625,61.83635330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1115936860442161,0.0,0.0,0.0,0.0,1.0,0.0005179382278583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977116599678993,0.0982896089553833,-0.0005779456114396,0.0,0.0001132534016505,0.0,0.0,3.786300659179688,0.0,0.0,0.0,0.2694359719753265,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940763190388,-557.0195922851562,301.2300109863281,0.5513710379600525,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5513710379600525,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950014665722847,-1707.7552490234375,304.1574401855469,0.8118200898170471,0.1540257632732391,0.1086772978305816,293.2222595214844,297.1499938964844,293.1499938964844,0.1561458706855774,-3445.2451171875,304.1576232910156,0.9281928539276124,0.2304491996765136,0.219244122505188,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108822166919,-2220.5908203125,299.2054443359375,0.5513710379600525,0.050000000745058,0.228790283203125,291.1761474609375,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.1762390136719,1.0,0.1806908249855041,0.925809919834137,0.925809919834137,1.0,1.0,-0.7809374332427979,0.3362912237644195,0.4446461796760559,0.1263017058372497,0.0,0.0,0.0931748896837234,25.785606384277344,25.0,1.077089548110962,-4008.528564453125,61.29325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,303.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1108024418354034,0.0,0.0,0.0,0.0,1.0,0.0009154911967925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963795483112335,0.0980523973703384,-0.0016728482441976,0.0,0.0001124503978644,0.0,0.0,3.774914503097534,0.0,0.0,0.0,0.2693417370319366,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940763190388,-557.0195922851562,301.2300109863281,0.5513710379600525,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5513710379600525,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950014665722847,-1707.7552490234375,304.1574401855469,0.8118200898170471,0.1540257632732391,0.1086772978305816,293.2222595214844,297.1499938964844,293.1499938964844,0.1561458706855774,-3445.2451171875,304.1576232910156,0.9281928539276124,0.2304491996765136,0.219244122505188,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108822166919,-2220.5908203125,299.2054443359375,0.5513710379600525,0.050000000745058,0.228790283203125,291.1761474609375,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.1762390136719,1.0,0.1806908249855041,0.925809919834137,0.925809919834137,1.0,1.0,-0.7809374332427979,0.3362912237644195,0.4446461796760559,0.1263017058372497,0.0,0.0,0.0931748896837234,25.785606384277344,25.0,1.077089548110962,-4008.528564453125,61.29325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,303.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1108024418354034,0.0,0.0,0.0,0.0,1.0,0.0009154911967925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963795483112335,0.0980523973703384,-0.0016728482441976,0.0,0.0001124503978644,0.0,0.0,3.774914503097534,0.0,0.0,0.0,0.2693417370319366,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349093958735,-554.5167236328125,301.1853332519531,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934086889028549,-1684.697509765625,304.1576232910156,0.8079230785369873,0.1519154459238052,0.1072147339582443,293.2220458984375,297.1499938964844,293.1499938964844,0.1546366512775421,-3418.604736328125,304.1575927734375,0.9250319600105286,0.2286655008792877,0.2175617665052414,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434763483703,-2201.1943359375,299.1359558105469,0.5511383414268494,0.050000000745058,0.2287983745336532,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.177001953125,1.0,0.18030446767807,0.9259199500083924,0.9259199500083924,1.0,1.0,-0.7771767973899841,0.3346879780292511,0.4424887895584106,0.1254517436027526,0.0,0.0,0.0895347520709037,25.791954040527344,25.0,1.0685619115829468,-3976.940185546875,60.74817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,303.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.1099859774112701,0.0,0.0,0.0,0.0,1.0,0.0012793309288099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950290486216545,0.0981984585523605,-0.0031694094650447,0.0,0.0001116217827075,0.0,0.0,3.7786073684692383,0.0,0.0,0.0,0.2692894339561462,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349093958735,-554.5167236328125,301.1853332519531,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934086889028549,-1684.697509765625,304.1576232910156,0.8079230785369873,0.1519154459238052,0.1072147339582443,293.2220458984375,297.1499938964844,293.1499938964844,0.1546366512775421,-3418.604736328125,304.1575927734375,0.9250319600105286,0.2286655008792877,0.2175617665052414,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434763483703,-2201.1943359375,299.1359558105469,0.5511383414268494,0.050000000745058,0.2287983745336532,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.177001953125,1.0,0.18030446767807,0.9259199500083924,0.9259199500083924,1.0,1.0,-0.7771767973899841,0.3346879780292511,0.4424887895584106,0.1254517436027526,0.0,0.0,0.0895347520709037,25.791954040527344,25.0,1.0685619115829468,-3976.940185546875,60.74817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,303.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.1099859774112701,0.0,0.0,0.0,0.0,1.0,0.0012793309288099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950290486216545,0.0981984585523605,-0.0031694094650447,0.0,0.0001116217827075,0.0,0.0,3.7786073684692383,0.0,0.0,0.0,0.2692894339561462,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008375690318644,-551.9913940429688,301.1402587890625,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5509045124053955,0.050000000745058,0.0482350960373878,293.2251281738281,297.1499938964844,293.1499938964844,0.0917775407433509,-1661.0631103515625,304.1578063964844,0.803777813911438,0.149752140045166,0.105715200304985,293.2218017578125,297.1499938964844,293.1499938964844,0.1531344950199127,-3392.032958984375,304.1575622558594,0.9218718409538268,0.2268862128257751,0.2158834934234619,293.3438415527344,297.1499938964844,293.1499938964844,0.0060762036591768,-2181.67236328125,299.0660095214844,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1776733398437,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036865234375,291.1777648925781,1.0,0.1799149364233017,0.9260299205780028,0.9260299205780028,1.0,1.0,-0.7733767032623291,0.3330680429935455,0.4403086900711059,0.1245954632759094,0.0,0.0,0.0857939422130584,25.798385620117188,25.0,1.048145771026611,-3945.162109375,60.20112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,303.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1091432198882103,0.0,0.0,0.0,0.0,1.0,0.0015868719201534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936619937419891,0.0984588414430618,-0.0047968481667339,0.0,0.0001107664938899,0.0,0.0,3.78687596321106,0.0,0.0,0.0,0.26925128698349,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008375690318644,-551.9913940429688,301.1402587890625,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5509045124053955,0.050000000745058,0.0482350960373878,293.2251281738281,297.1499938964844,293.1499938964844,0.0917775407433509,-1661.0631103515625,304.1578063964844,0.803777813911438,0.149752140045166,0.105715200304985,293.2218017578125,297.1499938964844,293.1499938964844,0.1531344950199127,-3392.032958984375,304.1575622558594,0.9218718409538268,0.2268862128257751,0.2158834934234619,293.3438415527344,297.1499938964844,293.1499938964844,0.0060762036591768,-2181.67236328125,299.0660095214844,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1776733398437,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036865234375,291.1777648925781,1.0,0.1799149364233017,0.9260299205780028,0.9260299205780028,1.0,1.0,-0.7733767032623291,0.3330680429935455,0.4403086900711059,0.1245954632759094,0.0,0.0,0.0857939422130584,25.798385620117188,25.0,1.048145771026611,-3945.162109375,60.20112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,303.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1091432198882103,0.0,0.0,0.0,0.0,1.0,0.0015868719201534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936619937419891,0.0984588414430618,-0.0047968481667339,0.0,0.0001107664938899,0.0,0.0,3.78687596321106,0.0,0.0,0.0,0.26925128698349,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083460677415132,-550.7205810546875,301.1175537109375,0.5507872104644775,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5507872104644775,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909472331404686,-1649.0284423828125,304.15789794921875,0.8016392588615417,0.14865043759346,0.1049514487385749,293.2217102050781,297.1499938964844,293.1499938964844,0.1523862034082412,-3378.775634765625,304.1575622558594,0.920295238494873,0.2259982824325561,0.2150459438562393,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426192358136,-2171.86572265625,299.0308532714844,0.5507872104644775,0.050000000745058,0.2288106232881546,291.17803955078125,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1781311035156,1.0,0.1797189712524414,0.9260849356651306,0.9260849356651306,1.0,1.0,-0.7714618444442749,0.3322518169879913,0.4392100274562835,0.1241649091243743,0.0,0.0,0.0838870480656623,25.801624298095703,25.0,1.0286881923675537,-3929.19677734375,59.92687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,303.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.1087120026350021,0.0,0.0,0.0,0.0,1.0,0.0017214205581694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929727554321289,0.0985835418105125,-0.005610782187432,0.0,0.0001103288668673,0.0,0.0,3.790816783905029,0.0,0.0,0.0,0.2692322134971618,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083164451643824,-549.4447631835938,301.0947570800781,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901070311665535,-1636.850341796875,304.1579895019531,0.7994648814201355,0.1475357264280319,0.1041784361004829,293.2215881347656,297.1499938964844,293.1499938964844,0.151639848947525,-3365.538330078125,304.15753173828125,0.9187227487564088,0.2251115590333938,0.2142094671726226,293.3451538085937,297.1499938964844,293.1499938964844,0.0060090720653533,-2162.02978515625,298.99560546875,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1783752441406,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1784973144531,1.0,0.1795222014188766,0.9261475205421448,0.9261475205421448,1.0,1.0,-0.7695372104644775,0.3314316570758819,0.4381055235862732,0.1237329542636871,0.0,0.0,0.0819572135806083,25.804874420166016,25.0,1.000927448272705,-3913.18408203125,59.65215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,303.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.1082744598388671,0.0,0.0,0.0,0.0,1.0,0.0018454468809068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922802165150642,0.0986948162317276,-0.0064145978540182,0.0,0.0001098848151741,0.0,0.0,3.794236660003662,0.0,0.0,0.0,0.2692117989063263,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257214911282,-546.8789672851562,301.048828125,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883982181549072,-1612.0894775390625,304.1581726074219,0.7950139045715332,0.1452688723802566,0.1026061996817588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501531153917312,-3339.128173828125,304.1575012207031,0.9155966639518738,0.2233415991067886,0.2125397771596908,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421029873192,-2142.276123046875,298.9247436523437,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1790466308594,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1791381835937,1.0,0.1791263818740844,0.926272749900818,0.926272749900818,1.0,1.0,-0.7656603455543518,0.3297798335552215,0.4358805119991302,0.1228646859526634,0.0,0.0,0.0780363902449607,25.811338424682617,25.0,0.9236746430397034,-3881.047607421875,59.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,303.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.107382021844387,0.0,0.0,0.0,0.0,1.0,0.0020688725635409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908881723880767,0.0988764017820358,-0.0079882284626364,0.0,0.0001089790966943,0.0,0.0,3.799471378326416,0.0,0.0,0.0,0.2691667675971985,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257214911282,-546.8789672851562,301.048828125,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883982181549072,-1612.0894775390625,304.1581726074219,0.7950139045715332,0.1452688723802566,0.1026061996817588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501531153917312,-3339.128173828125,304.1575012207031,0.9155966639518738,0.2233415991067886,0.2125397771596908,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421029873192,-2142.276123046875,298.9247436523437,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1790466308594,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1791381835937,1.0,0.1791263818740844,0.926272749900818,0.926272749900818,1.0,1.0,-0.7656603455543518,0.3297798335552215,0.4358805119991302,0.1228646859526634,0.0,0.0,0.0780363902449607,25.811338424682617,25.0,0.9236746430397034,-3881.047607421875,59.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,303.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.107382021844387,0.0,0.0,0.0,0.0,1.0,0.0020688725635409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908881723880767,0.0988764017820358,-0.0079882284626364,0.0,0.0001089790966943,0.0,0.0,3.799471378326416,0.0,0.0,0.0,0.2691667675971985,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980107352137,-544.2946166992188,301.0025329589844,0.5501993894577026,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5501993894577026,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866503417491912,-1586.7855224609375,304.1583557128906,0.7904279828071594,0.1429522335529327,0.1009987369179725,293.2211608886719,297.1499938964844,293.1499938964844,0.1486746370792389,-3312.80908203125,304.157470703125,0.912506639957428,0.2215766012668609,0.2108746469020843,293.3477783203125,297.1499938964844,293.1499938964844,0.0058752931654453,-2122.412109375,298.8534240722656,0.5501993894577026,0.050000000745058,0.2288312464952469,291.1796569824219,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.17974853515625,1.0,0.1787274181842804,0.9263979196548462,0.9263979196548462,1.0,1.0,-0.7617467641830444,0.3281126618385315,0.4336341321468353,0.1219905018806457,0.0,0.0,0.0740394219756126,25.817720413208008,25.0,0.8269116282463074,-3848.78271484375,58.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,303.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.1064678877592086,0.0,0.0,0.0,0.0,1.0,0.0022671564947813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894895046949386,0.0990034043788909,-0.0095139034092426,0.0,0.0001080513757187,0.0,0.0,3.80256724357605,0.0,0.0,0.0,0.2691158950328827,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980107352137,-544.2946166992188,301.0025329589844,0.5501993894577026,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5501993894577026,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866503417491912,-1586.7855224609375,304.1583557128906,0.7904279828071594,0.1429522335529327,0.1009987369179725,293.2211608886719,297.1499938964844,293.1499938964844,0.1486746370792389,-3312.80908203125,304.157470703125,0.912506639957428,0.2215766012668609,0.2108746469020843,293.3477783203125,297.1499938964844,293.1499938964844,0.0058752931654453,-2122.412109375,298.8534240722656,0.5501993894577026,0.050000000745058,0.2288312464952469,291.1796569824219,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.17974853515625,1.0,0.1787274181842804,0.9263979196548462,0.9263979196548462,1.0,1.0,-0.7617467641830444,0.3281126618385315,0.4336341321468353,0.1219905018806457,0.0,0.0,0.0740394219756126,25.817720413208008,25.0,0.8269116282463074,-3848.78271484375,58.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,303.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.1064678877592086,0.0,0.0,0.0,0.0,1.0,0.0022671564947813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894895046949386,0.0990034043788909,-0.0095139034092426,0.0,0.0001080513757187,0.0,0.0,3.80256724357605,0.0,0.0,0.0,0.2691158950328827,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081388540565967,-541.6925659179688,300.9558410644531,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848641693592071,-1560.9671630859375,304.1585388183594,0.7857156991958618,0.1405885964632034,0.0993578135967254,293.220947265625,297.1499938964844,293.1499938964844,0.1472047865390777,-3286.588623046875,304.1574401855469,0.9094675779342652,0.2198168635368347,0.2092143446207046,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086486533284,-2102.442138671875,298.7816467285156,0.5499648451805115,0.050000000745058,0.2288395017385482,291.18017578125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.18023681640625,1.0,0.1783254146575927,0.9265339374542236,0.9265339374542236,1.0,1.0,-0.7577987909317017,0.3264314234256744,0.4313673675060272,0.121111162006855,0.0,0.0,0.069977693259716,25.82392311096192,25.0,0.7118458151817322,-3816.444091796875,57.99612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,303.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1055354699492454,0.0,0.0,0.0,0.0,1.0,0.0024478978011757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880887955427169,0.0990921780467033,-0.0110033825039863,0.0,0.0001071050864993,0.0,0.0,3.80416202545166,0.0,0.0,0.0,0.2690609395503998,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081388540565967,-541.6925659179688,300.9558410644531,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848641693592071,-1560.9671630859375,304.1585388183594,0.7857156991958618,0.1405885964632034,0.0993578135967254,293.220947265625,297.1499938964844,293.1499938964844,0.1472047865390777,-3286.588623046875,304.1574401855469,0.9094675779342652,0.2198168635368347,0.2092143446207046,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086486533284,-2102.442138671875,298.7816467285156,0.5499648451805115,0.050000000745058,0.2288395017385482,291.18017578125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.18023681640625,1.0,0.1783254146575927,0.9265339374542236,0.9265339374542236,1.0,1.0,-0.7577987909317017,0.3264314234256744,0.4313673675060272,0.121111162006855,0.0,0.0,0.069977693259716,25.82392311096192,25.0,0.7118458151817322,-3816.444091796875,57.99612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,303.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1055354699492454,0.0,0.0,0.0,0.0,1.0,0.0024478978011757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880887955427169,0.0990921780467033,-0.0110033825039863,0.0,0.0001071050864993,0.0,0.0,3.80416202545166,0.0,0.0,0.0,0.2690609395503998,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797616392374,-539.0737915039062,300.9087219238281,0.5497317910194397,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5497317910194397,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830411463975906,-1534.674560546875,304.1587219238281,0.7808893322944641,0.1381817460060119,0.0976859480142593,293.2207336425781,297.1499938964844,293.1499938964844,0.1457439363002777,-3260.47314453125,304.1573791503906,0.9064961075782776,0.2180627435445785,0.2075591832399368,293.350341796875,297.1499938964844,293.1499938964844,0.0057421727105975,-2082.369140625,298.7093811035156,0.5497317910194397,0.050000000745058,0.2288477420806884,291.1806030273437,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1806640625,1.0,0.1779205203056335,0.9266699552536012,0.9266699552536012,1.0,1.0,-0.7538198232650757,0.324737399816513,0.4290824234485626,0.1202270910143852,0.0,0.0,0.0658642202615737,25.829822540283203,25.0,0.5848381519317627,-3784.1015625,57.44198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,302.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.1045889928936958,0.0,0.0,0.0,0.0,1.0,0.0026159055996686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866911634802818,0.0991568565368652,-0.0124656958505511,0.0,0.000106144536403,0.0,0.0,3.804816484451294,0.0,0.0,0.0,0.2690036296844482,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797616392374,-539.0737915039062,300.9087219238281,0.5497317910194397,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5497317910194397,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830411463975906,-1534.674560546875,304.1587219238281,0.7808893322944641,0.1381817460060119,0.0976859480142593,293.2207336425781,297.1499938964844,293.1499938964844,0.1457439363002777,-3260.47314453125,304.1573791503906,0.9064961075782776,0.2180627435445785,0.2075591832399368,293.350341796875,297.1499938964844,293.1499938964844,0.0057421727105975,-2082.369140625,298.7093811035156,0.5497317910194397,0.050000000745058,0.2288477420806884,291.1806030273437,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1806640625,1.0,0.1779205203056335,0.9266699552536012,0.9266699552536012,1.0,1.0,-0.7538198232650757,0.324737399816513,0.4290824234485626,0.1202270910143852,0.0,0.0,0.0658642202615737,25.829822540283203,25.0,0.5848381519317627,-3784.1015625,57.44198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,302.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.1045889928936958,0.0,0.0,0.0,0.0,1.0,0.0026159055996686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866911634802818,0.0991568565368652,-0.0124656958505511,0.0,0.000106144536403,0.0,0.0,3.804816484451294,0.0,0.0,0.0,0.2690036296844482,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080502480268478,-537.7584228515625,300.8850402832031,0.5496159791946411,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5496159791946411,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821162909269332,-1521.36328125,304.1588134765625,0.7784375548362732,0.1369630694389343,0.0968392416834831,293.2206420898437,297.1499938964844,293.1499938964844,0.145016923546791,-3247.4560546875,304.1573791503906,0.9050410985946656,0.2171878218650818,0.2067335993051529,293.3509826660156,297.1499938964844,293.1499938964844,0.0057090041227638,-2072.29638671875,298.673095703125,0.5496159791946411,0.050000000745058,0.2288518399000167,291.1807861328125,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.18084716796875,1.0,0.1777170449495315,0.9267379641532898,0.9267379641532898,1.0,1.0,-0.7518197894096375,0.3238860666751861,0.4279337227344513,0.1197834908962249,0.0,0.0,0.0637921243906021,25.8326358795166,25.0,0.520817220211029,-3767.95068359375,57.16475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792419433594,302.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1041119471192359,0.0,0.0,0.0,0.0,1.0,0.0026961031835526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859950557351112,0.0991831049323082,-0.013188044540584,0.0,0.0001056603941833,0.0,0.0,3.804909467697144,0.0,0.0,0.0,0.2689744830131531,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.008020750246942,-536.4387817382812,300.8612670898437,0.5495006442070007,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5495006442070007,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811819210648536,-1507.93701171875,304.1589050292969,0.7759602069854736,0.1357339918613433,0.0959850698709487,293.22052001953125,297.1499938964844,293.1499938964844,0.144292339682579,-3234.46826171875,304.1573486328125,0.9036097526550292,0.2163145691156387,0.2059094756841659,293.35162353515625,297.1499938964844,293.1499938964844,0.0056758690625429,-2062.195556640625,298.63671875,0.5495006442070007,0.050000000745058,0.2288559377193451,291.18096923828125,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1809997558594,1.0,0.1775128841400146,0.9268125891685486,0.9268125891685486,1.0,1.0,-0.749812662601471,0.3230319917201996,0.4267806708812713,0.1193389743566513,0.0,0.0,0.0617112070322036,25.835350036621094,25.0,0.4584378004074096,-3751.8193359375,56.88740539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,302.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1036331206560134,0.0,0.0,0.0,0.0,1.0,0.0027740795630961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853013321757316,0.0992056801915168,-0.0139043452218174,0.0,0.0001051744402502,0.0,0.0,3.804863452911377,0.0,0.0,0.0,0.2689450681209564,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618506133556,-533.7887573242188,300.8134460449219,0.5492715239524841,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5492715239524841,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792870596051216,-1480.782958984375,304.1590881347656,0.7709398865699768,0.1332475841045379,0.0942570120096206,293.2203063964844,297.1499938964844,293.1499938964844,0.1428499072790146,-3208.572021484375,304.15728759765625,0.9007980823516846,0.2145724892616272,0.2042653858661651,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097637861967,-2041.9307861328125,298.5635986328125,0.5492715239524841,0.050000000745058,0.2288640737533569,291.18121337890625,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1812438964844,1.0,0.1771027743816375,0.9269617795944214,0.9269617795944214,1.0,1.0,-0.7457792162895203,0.3213160634040832,0.424463152885437,0.1184472814202308,0.0,0.0,0.0575306341052055,25.84052848815918,25.0,0.3465977609157562,-3719.6630859375,56.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38397216796875,302.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1026730164885521,0.0,0.0,0.0,0.0,1.0,0.0029245512560009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839237198233604,0.0992459580302238,-0.0153222382068634,0.0,0.0001042000585584,0.0,0.0,3.8045926094055176,0.0,0.0,0.0,0.2688863277435303,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618506133556,-533.7887573242188,300.8134460449219,0.5492715239524841,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5492715239524841,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792870596051216,-1480.782958984375,304.1590881347656,0.7709398865699768,0.1332475841045379,0.0942570120096206,293.2203063964844,297.1499938964844,293.1499938964844,0.1428499072790146,-3208.572021484375,304.15728759765625,0.9007980823516846,0.2145724892616272,0.2042653858661651,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097637861967,-2041.9307861328125,298.5635986328125,0.5492715239524841,0.050000000745058,0.2288640737533569,291.18121337890625,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1812438964844,1.0,0.1771027743816375,0.9269617795944214,0.9269617795944214,1.0,1.0,-0.7457792162895203,0.3213160634040832,0.424463152885437,0.1184472814202308,0.0,0.0,0.0575306341052055,25.84052848815918,25.0,0.3465977609157562,-3719.6630859375,56.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38397216796875,302.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1026730164885521,0.0,0.0,0.0,0.0,1.0,0.0029245512560009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839237198233604,0.0992459580302238,-0.0153222382068634,0.0,0.0001042000585584,0.0,0.0,3.8045926094055176,0.0,0.0,0.0,0.2688863277435303,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030506312847,-531.1224975585938,300.7652587890625,0.5490441918373108,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5490441918373108,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773546621203422,-1453.207763671875,304.1593017578125,0.7658353447914124,0.1307224333286285,0.0925017446279525,293.2200927734375,297.1499938964844,293.1499938964844,0.1414166241884231,-3182.784423828125,304.1572570800781,0.8979905247688293,0.2128368467092514,0.2026272267103195,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438266135752,-2021.5648193359373,298.4900817871094,0.5490441918373108,0.050000000745058,0.2288721799850464,291.181396484375,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1814270019531,1.0,0.176690325140953,0.9271109700202942,0.9271109700202942,1.0,1.0,-0.7417203783988953,0.3195898830890655,0.4221304953098297,0.1175518557429313,0.0,0.0,0.0533281043171882,25.84537506103516,25.0,0.2663747072219848,-3687.6611328125,55.77828598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,302.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1017134934663772,0.0,0.0,0.0,0.0,1.0,0.0030685737729072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825607553124427,0.0992787927389144,-0.0167180374264717,0.0,0.0001032262662192,0.0,0.0,3.804055690765381,0.0,0.0,0.0,0.2688276469707489,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030506312847,-531.1224975585938,300.7652587890625,0.5490441918373108,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5490441918373108,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773546621203422,-1453.207763671875,304.1593017578125,0.7658353447914124,0.1307224333286285,0.0925017446279525,293.2200927734375,297.1499938964844,293.1499938964844,0.1414166241884231,-3182.784423828125,304.1572570800781,0.8979905247688293,0.2128368467092514,0.2026272267103195,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438266135752,-2021.5648193359373,298.4900817871094,0.5490441918373108,0.050000000745058,0.2288721799850464,291.181396484375,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1814270019531,1.0,0.176690325140953,0.9271109700202942,0.9271109700202942,1.0,1.0,-0.7417203783988953,0.3195898830890655,0.4221304953098297,0.1175518557429313,0.0,0.0,0.0533281043171882,25.84537506103516,25.0,0.2663747072219848,-3687.6611328125,55.77828598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,302.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1017134934663772,0.0,0.0,0.0,0.0,1.0,0.0030685737729072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825607553124427,0.0992787927389144,-0.0167180374264717,0.0,0.0001032262662192,0.0,0.0,3.804055690765381,0.0,0.0,0.0,0.2688276469707489,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078443484380841,-528.4395751953125,300.7167663574219,0.5488185882568359,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5488185882568359,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.075382687151432,-1425.2056884765625,304.15948486328125,0.7606530785560608,0.1281582117080688,0.0907189846038818,293.2198486328125,297.1499938964844,293.1499938964844,0.1399925649166107,-3157.106689453125,304.1572265625,0.8951839208602905,0.2111080884933471,0.2009954005479812,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780514910817,-2001.096435546875,298.4161682128906,0.5488185882568359,0.050000000745058,0.228880226612091,291.1815795898437,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639343261719,291.1815795898437,1.0,0.1762756109237671,0.92727392911911,0.92727392911911,1.0,1.0,-0.7376360297203064,0.3178537786006927,0.419782280921936,0.116653025150299,0.0,0.0,0.0491070449352264,25.849931716918945,25.0,0.2113197594881057,-3655.827880859375,55.22404098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,302.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1007592007517814,0.0,0.0,0.0,0.0,1.0,0.0032072581816464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812136307358741,0.0993052199482917,-0.0180915836244821,0.0,0.0001022577780531,0.0,0.0,3.803294897079468,0.0,0.0,0.0,0.2687691748142242,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078443484380841,-528.4395751953125,300.7167663574219,0.5488185882568359,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5488185882568359,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.075382687151432,-1425.2056884765625,304.15948486328125,0.7606530785560608,0.1281582117080688,0.0907189846038818,293.2198486328125,297.1499938964844,293.1499938964844,0.1399925649166107,-3157.106689453125,304.1572265625,0.8951839208602905,0.2111080884933471,0.2009954005479812,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780514910817,-2001.096435546875,298.4161682128906,0.5488185882568359,0.050000000745058,0.228880226612091,291.1815795898437,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639343261719,291.1815795898437,1.0,0.1762756109237671,0.92727392911911,0.92727392911911,1.0,1.0,-0.7376360297203064,0.3178537786006927,0.419782280921936,0.116653025150299,0.0,0.0,0.0491070449352264,25.849931716918945,25.0,0.2113197594881057,-3655.827880859375,55.22404098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,302.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1007592007517814,0.0,0.0,0.0,0.0,1.0,0.0032072581816464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812136307358741,0.0993052199482917,-0.0180915836244821,0.0,0.0001022577780531,0.0,0.0,3.803294897079468,0.0,0.0,0.0,0.2687691748142242,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857743017375,-525.740966796875,300.6679382324219,0.54859459400177,0.050000000745058,0.0458215735852718,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.54859459400177,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.07337087392807,-1396.7972412109375,304.15966796875,0.7554039359092712,0.1255569458007812,0.0889101848006248,293.2196044921875,297.1499938964844,293.1499938964844,0.1385775804519653,-3131.5361328125,304.1571655273437,0.8923794031143188,0.2093862742185592,0.1993699967861175,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124584421515,-1980.53271484375,298.3418884277344,0.54859459400177,0.050000000745058,0.2288882583379745,291.18170166015625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.18170166015625,1.0,0.1758588701486587,0.9274368286132812,0.9274368286132812,1.0,1.0,-0.7335280776023865,0.3161082565784454,0.417419821023941,0.1157507821917533,0.0,0.0,0.0448706448078155,25.854209899902344,25.0,0.1794039905071258,-3624.191162109375,54.67036819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865966796875,302.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0998140200972557,0.0,0.0,0.0,0.0,1.0,0.0033416463993489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798834338784217,0.09932741522789,-0.019443979486823,0.0,0.0001012985449051,0.0,0.0,3.802395820617676,0.0,0.0,0.0,0.2687112092971802,4.0,0.0,1.0
