time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857743017375,-525.740966796875,300.6679382324219,0.54859459400177,0.050000000745058,0.0458215735852718,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.54859459400177,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.07337087392807,-1396.7972412109375,304.15966796875,0.7554039359092712,0.1255569458007812,0.0889101848006248,293.2196044921875,297.1499938964844,293.1499938964844,0.1385775804519653,-3131.5361328125,304.1571655273437,0.8923794031143188,0.2093862742185592,0.1993699967861175,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124584421515,-1980.53271484375,298.3418884277344,0.54859459400177,0.050000000745058,0.2288882583379745,291.18170166015625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.18170166015625,1.0,0.1758588701486587,0.9274368286132812,0.9274368286132812,1.0,1.0,-0.7335280776023865,0.3161082565784454,0.417419821023941,0.1157507821917533,0.0,0.0,0.0448706448078155,25.854209899902344,25.0,0.1794039905071258,-3624.191162109375,54.67036819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865966796875,302.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0998140200972557,0.0,0.0,0.0,0.0,1.0,0.0033416463993489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798834338784217,0.09932741522789,-0.019443979486823,0.0,0.0001012985449051,0.0,0.0,3.802395820617676,0.0,0.0,0.0,0.2687112092971802,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077565219253301,-524.3851318359375,300.6434326171875,0.54848313331604,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.54848313331604,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723487958312034,-1382.4315185546875,304.1597595214844,0.752754271030426,0.1242415830492973,0.0879954695701599,293.219482421875,297.1499938964844,293.1499938964844,0.1378736346960067,-3118.793701171875,304.1571350097656,0.8909786343574524,0.2085281908512115,0.1985599249601364,293.3571472167969,297.1499938964844,293.1499938964844,0.0053797150030732,-1970.2105712890625,298.3045959472656,0.54848313331604,0.050000000745058,0.2288922518491745,291.1817626953125,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.1817626953125,1.0,0.1756497323513031,0.9275183081626892,0.9275183081626892,1.0,1.0,-0.7314649224281311,0.3152318298816681,0.4162330627441406,0.1152982786297798,0.0,0.0,0.0427463613450527,25.85625457763672,25.0,0.1713856905698776,-3608.44384765625,54.39373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861083984375,302.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0993461906909942,0.0,0.0,0.0,0.0,1.0,0.0034074450377374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792246237397193,0.0993364974856376,-0.0201118756085634,0.0,0.000100823752291,0.0,0.0,3.8018784523010254,0.0,0.0,0.0,0.2686823606491089,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077273054048419,-523.025390625,300.6188049316406,0.5483720302581787,0.050000000745058,0.0458231754601001,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5483720302581787,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713157504796981,-1367.959716796875,304.1598815917969,0.7500886917114258,0.1229167580604553,0.0870739892125129,293.2193603515625,297.1499938964844,293.1499938964844,0.1371720433235168,-3106.079833984375,304.1571350097656,0.8895789980888367,0.2076721042394638,0.1977516561746597,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470148704946,-1959.8643798828125,298.2672119140625,0.5483720302581787,0.050000000745058,0.2288962453603744,291.18182373046875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.18182373046875,1.0,0.1754400879144668,0.9276062250137328,0.9276062250137328,1.0,1.0,-0.7293957471847534,0.314353197813034,0.415042519569397,0.1148450374603271,0.0,0.0,0.0406180694699287,25.85824203491211,25.0,0.1653366237878799,-3592.747802734375,54.11725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853759765625,302.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0988820493221283,0.0,0.0,0.0,0.0,1.0,0.0034724664874374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07856997102499,0.0993445366621017,-0.0207745600491762,0.0,0.000100352714071,0.0,0.0,3.801326990127564,0.0,0.0,0.0,0.2686536312103271,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689622364938,-520.2936401367188,300.56939697265625,0.5481510162353516,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5481510162353516,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692160427570343,-1338.7025146484375,304.1600646972656,0.7447102069854736,0.1202386021614074,0.0852110832929611,293.2191162109375,297.1499938964844,293.1499938964844,0.1357762366533279,-3080.743408203125,304.1570739746094,0.8867846131324768,0.2059660255908966,0.19614078104496,293.35888671875,297.1499938964844,293.1499938964844,0.0052817272953689,-1939.0953369140625,298.1921691894531,0.5481510162353516,0.050000000745058,0.2289042025804519,291.18194580078125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.18194580078125,1.0,0.1750193983316421,0.92778217792511,0.92778217792511,1.0,1.0,-0.7252403497695923,0.3125892877578735,0.4126510918140411,0.1139360144734382,0.0,0.0,0.0363500416278839,25.86202049255371,25.0,0.1584179997444152,-3561.51904296875,53.56493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,302.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0979660972952842,0.0,0.0,0.0,0.0,1.0,0.0036005496513098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772732868790626,0.0993579849600792,-0.0220846999436616,0.0,9.94231304503046e-05,0.0,0.0,3.800142288208008,0.0,0.0,0.0,0.2685965895652771,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689622364938,-520.2936401367188,300.56939697265625,0.5481510162353516,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5481510162353516,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692160427570343,-1338.7025146484375,304.1600646972656,0.7447102069854736,0.1202386021614074,0.0852110832929611,293.2191162109375,297.1499938964844,293.1499938964844,0.1357762366533279,-3080.743408203125,304.1570739746094,0.8867846131324768,0.2059660255908966,0.19614078104496,293.35888671875,297.1499938964844,293.1499938964844,0.0052817272953689,-1939.0953369140625,298.1921691894531,0.5481510162353516,0.050000000745058,0.2289042025804519,291.18194580078125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.18194580078125,1.0,0.1750193983316421,0.92778217792511,0.92778217792511,1.0,1.0,-0.7252403497695923,0.3125892877578735,0.4126510918140411,0.1139360144734382,0.0,0.0,0.0363500416278839,25.86202049255371,25.0,0.1584179997444152,-3561.51904296875,53.56493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,302.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0979660972952842,0.0,0.0,0.0,0.0,1.0,0.0036005496513098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772732868790626,0.0993579849600792,-0.0220846999436616,0.0,9.94231304503046e-05,0.0,0.0,3.800142288208008,0.0,0.0,0.0,0.2685965895652771,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107652857899,-517.5465698242188,300.51971435546875,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670712888240814,-1309.0460205078125,304.1602783203125,0.7392655611038208,0.1175243481993675,0.0833227932453155,293.2188720703125,297.1499938964844,293.1499938964844,0.1343899518251419,-3055.523193359375,304.15704345703125,0.8839972615242004,0.2042679041624069,0.1945373117923736,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166059613227,-1918.2305908203125,298.1168212890625,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820678710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366577148437,291.1820678710937,1.0,0.1745969951152801,0.927958071231842,0.927958071231842,1.0,1.0,-0.7210634350776672,0.3108169734477997,0.4102464616298675,0.1130237802863121,0.0,0.0,0.0320665091276168,25.86556625366211,25.0,0.1615578234195709,-3530.525390625,53.013668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,302.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0970671772956848,0.0,0.0,0.0,0.0,1.0,0.0037265927530825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759933814406395,0.0993684604763984,-0.0233750790357589,0.0,9.851084905676544e-05,0.0,0.0,3.798868417739868,0.0,0.0,0.0,0.2685401439666748,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107652857899,-517.5465698242188,300.51971435546875,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670712888240814,-1309.0460205078125,304.1602783203125,0.7392655611038208,0.1175243481993675,0.0833227932453155,293.2188720703125,297.1499938964844,293.1499938964844,0.1343899518251419,-3055.523193359375,304.15704345703125,0.8839972615242004,0.2042679041624069,0.1945373117923736,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166059613227,-1918.2305908203125,298.1168212890625,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820678710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366577148437,291.1820678710937,1.0,0.1745969951152801,0.927958071231842,0.927958071231842,1.0,1.0,-0.7210634350776672,0.3108169734477997,0.4102464616298675,0.1130237802863121,0.0,0.0,0.0320665091276168,25.86556625366211,25.0,0.1615578234195709,-3530.525390625,53.013668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,302.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0970671772956848,0.0,0.0,0.0,0.0,1.0,0.0037265927530825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759933814406395,0.0993684604763984,-0.0233750790357589,0.0,9.851084905676544e-05,0.0,0.0,3.798868417739868,0.0,0.0,0.0,0.2685401439666748,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094844214618,-512.6885375976562,300.4370422363281,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635310038924217,-1260.4422607421875,304.1628112792969,0.7295078635215759,0.1125975251197815,0.0802235454320907,293.2291564941406,297.1499938964844,293.1499938964844,0.1316756457090377,-3005.51318359375,304.15924072265625,0.8775160908699036,0.200419083237648,0.1913459300994873,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190136000514,-1886.5810546875,298.00799560546875,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18359375,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.18426513671875,1.0,0.1741078943014145,0.9281447529792786,0.9281447529792786,1.0,1.0,-0.7135823369026184,0.3076324760913849,0.4059498608112335,0.111411727964878,0.0,0.0,0.0275326818227767,26.0114803314209,25.0,3.606036424636841,-3495.910400390625,52.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,302.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0961810499429702,0.0,0.0,0.0,0.0,1.0,0.0038530740421265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074698582291603,0.0993634983897209,-0.0246649105101823,0.0,9.761154069565237e-05,0.0,0.0,3.7970006465911865,0.0,0.0,0.0,0.2684818208217621,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094844214618,-512.6885375976562,300.4370422363281,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635310038924217,-1260.4422607421875,304.1628112792969,0.7295078635215759,0.1125975251197815,0.0802235454320907,293.2291564941406,297.1499938964844,293.1499938964844,0.1316756457090377,-3005.51318359375,304.15924072265625,0.8775160908699036,0.200419083237648,0.1913459300994873,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190136000514,-1886.5810546875,298.00799560546875,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18359375,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.18426513671875,1.0,0.1741078943014145,0.9281447529792786,0.9281447529792786,1.0,1.0,-0.7135823369026184,0.3076324760913849,0.4059498608112335,0.111411727964878,0.0,0.0,0.0275326818227767,26.0114803314209,25.0,3.606036424636841,-3495.910400390625,52.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,302.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0961810499429702,0.0,0.0,0.0,0.0,1.0,0.0038530740421265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074698582291603,0.0993634983897209,-0.0246649105101823,0.0,9.761154069565237e-05,0.0,0.0,3.7970006465911865,0.0,0.0,0.0,0.2684818208217621,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220546521246,-508.4134216308594,300.3609924316406,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600029416382312,-1212.78173828125,304.16436767578125,0.7199996113777161,0.108388528227806,0.0771985575556755,293.23406982421875,297.1499938964844,293.1499938964844,0.1291098296642303,-2958.225341796875,304.160400390625,0.8717473149299622,0.1974119246006012,0.188361719250679,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317090936005,-1857.902587890625,297.9059143066406,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1867370605469,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1868896484375,1.0,0.1735642552375793,0.9283314347267152,0.9283314347267152,1.0,1.0,-0.7064215540885925,0.3045916855335235,0.4018298983573913,0.1098624095320701,0.0,0.0,0.022393099963665,26.10815048217773,25.0,2.586338996887207,-3460.490966796875,51.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,302.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0952942371368408,0.0,0.0,0.0,0.0,1.0,0.0039918520487844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073240227997303,0.0993069186806678,-0.0260666906833648,0.0,9.671154111856596e-05,0.0,0.0,3.792950391769409,0.0,0.0,0.0,0.2684119343757629,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220546521246,-508.4134216308594,300.3609924316406,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600029416382312,-1212.78173828125,304.16436767578125,0.7199996113777161,0.108388528227806,0.0771985575556755,293.23406982421875,297.1499938964844,293.1499938964844,0.1291098296642303,-2958.225341796875,304.160400390625,0.8717473149299622,0.1974119246006012,0.188361719250679,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317090936005,-1857.902587890625,297.9059143066406,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1867370605469,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1868896484375,1.0,0.1735642552375793,0.9283314347267152,0.9283314347267152,1.0,1.0,-0.7064215540885925,0.3045916855335235,0.4018298983573913,0.1098624095320701,0.0,0.0,0.022393099963665,26.10815048217773,25.0,2.586338996887207,-3460.490966796875,51.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,302.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0952942371368408,0.0,0.0,0.0,0.0,1.0,0.0039918520487844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073240227997303,0.0993069186806678,-0.0260666906833648,0.0,9.671154111856596e-05,0.0,0.0,3.792950391769409,0.0,0.0,0.0,0.2684119343757629,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809279128909,-506.41015625,300.32421875,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583428144454956,-1190.6339111328125,304.1647644042969,0.715459942817688,0.106395237147808,0.0757863894104957,293.2355651855469,297.1499938964844,293.1499938964844,0.1279877126216888,-2937.56591796875,304.1605529785156,0.86931312084198,0.1960533261299133,0.1870439052581787,293.3865051269531,297.1499938964844,293.1499938964844,0.0049899253062903,-1844.1837158203125,297.8558959960937,0.5457026958465576,0.050000000745058,0.2289931923151016,291.1868591308594,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.18670654296875,1.0,0.1732838749885559,0.9284247159957886,0.9284247159957886,1.0,1.0,-0.7031630277633667,0.3032091856002807,0.3999538123607635,0.1091585233807563,0.0,0.0,0.0199200920760631,26.13447380065918,25.0,0.821088969707489,-3443.4208984375,51.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37518310546875,302.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.0948479250073432,0.0,0.0,0.0,0.0,1.0,0.0040628034621477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725218132138252,0.0992971509695053,-0.0267753321677446,0.0,9.625858365325256e-05,0.0,0.0,3.791621685028076,0.0,0.0,0.0,0.268378734588623,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410738259553,-504.4680786132813,300.2880554199219,0.5454660654067993,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5454660654067993,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567161627113819,-1169.093505859375,304.1650390625,0.7108635306358337,0.1044471636414527,0.07441046833992,293.2366638183594,297.1499938964844,293.1499938964844,0.1269247233867645,-2917.989501953125,304.1605529785156,0.8670423626899719,0.1947512924671173,0.1857888847589492,293.3896179199219,297.1499938964844,293.1499938964844,0.0049490709789097,-1830.750732421875,297.806396484375,0.5454660654067993,0.050000000745058,0.2290019541978836,291.18634033203125,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.1860656738281,1.0,0.1730002462863922,0.9285430312156676,0.9285430312156676,1.0,1.0,-0.7000203132629395,0.3018771111965179,0.3981432020664215,0.1084808334708213,0.0,0.0,0.0175465121865272,26.15267372131348,25.0,-0.6442325115203857,-3427.102783203125,50.62094497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,301.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0944001153111457,0.0,0.0,0.0,0.0,1.0,0.0041323895566165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718384459614753,0.0993022322654724,-0.0274637788534164,0.0,9.580412006471306e-05,0.0,0.0,3.790907859802246,0.0,0.0,0.0,0.26834836602211,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072641409933567,-500.7016906738281,300.2174377441406,0.5450916886329651,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5450916886329651,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535266362130641,-1127.28759765625,304.16534423828125,0.7013890743255615,0.1006513908505439,0.071737565100193,293.2380676269531,297.1499938964844,293.1499938964844,0.1249207556247711,-2881.034423828125,304.1603698730469,0.8628430962562561,0.1922719478607177,0.1834117770195007,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693972639739,-1804.442138671875,297.7089233398437,0.5450916886329651,0.050000000745058,0.2290158867835998,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3268737792969,294.6339416503906,291.1841125488281,1.0,0.1724275350570678,0.9287796020507812,0.9287796020507812,1.0,1.0,-0.6939831376075745,0.2993202209472656,0.3946629166603088,0.1071805879473686,0.0,0.0,0.0130564328283071,26.17238044738769,25.0,-2.811639308929444,-3392.30712890625,49.87633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,301.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0935049057006836,0.0,0.0,0.0,0.0,1.0,0.0042784861288964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703470930457115,0.0992313176393508,-0.0288842264562845,0.0,9.489559306530282e-05,0.0,0.0,3.78642463684082,0.0,0.0,0.0,0.2682726085186004,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072641409933567,-500.7016906738281,300.2174377441406,0.5450916886329651,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5450916886329651,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535266362130641,-1127.28759765625,304.16534423828125,0.7013890743255615,0.1006513908505439,0.071737565100193,293.2380676269531,297.1499938964844,293.1499938964844,0.1249207556247711,-2881.034423828125,304.1603698730469,0.8628430962562561,0.1922719478607177,0.1834117770195007,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693972639739,-1804.442138671875,297.7089233398437,0.5450916886329651,0.050000000745058,0.2290158867835998,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3268737792969,294.6339416503906,291.1841125488281,1.0,0.1724275350570678,0.9287796020507812,0.9287796020507812,1.0,1.0,-0.6939831376075745,0.2993202209472656,0.3946629166603088,0.1071805879473686,0.0,0.0,0.0130564328283071,26.17238044738769,25.0,-2.811639308929444,-3392.30712890625,49.87633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,301.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0935049057006836,0.0,0.0,0.0,0.0,1.0,0.0042784861288964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703470930457115,0.0992313176393508,-0.0288842264562845,0.0,9.489559306530282e-05,0.0,0.0,3.78642463684082,0.0,0.0,0.0,0.2682726085186004,4.0,0.0,1.0
824940,293.3233337402344,297.1499938964844,293.1499938964844,0.0071959467604756,-497.6628112792969,300.1441650390625,0.5448039174079895,0.050000000745058,0.0458492822945117,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5448039174079895,0.050000000745058,0.0482815019786357,293.2768859863281,297.1499938964844,293.1499938964844,0.0504849329590797,-1088.07666015625,304.165283203125,0.6919252276420593,0.0969491004943847,0.0691372752189636,293.2386779785156,297.1499938964844,293.1499938964844,0.1232157498598098,-2849.8779296875,304.15972900390625,0.8589597940444946,0.1899154186248779,0.1811610758304596,293.3982238769531,297.1499938964844,293.1499938964844,0.0047943019308149,-1780.640625,297.6059265136719,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1680908203125,291.1499938964844,275.35760498046875,272.7396850585937,286.32501220703125,294.6368713378906,291.1599426269531,1.0,0.1718526482582092,0.92901611328125,0.92901611328125,1.0,1.0,-0.6881794929504395,0.2968645691871643,0.3913149237632751,0.1059324815869331,0.0,0.0,0.0112680792808532,26.177595138549805,25.0,-41.7465705871582,-3276.43701171875,49.152191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835144042969,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.0925082638859748,0.0,0.0,0.0,0.0,1.0,0.0047683240845799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644836723804473,0.0977751836180687,-0.0332915112376213,0.0,9.388412581756712e-05,0.0,0.0,3.723195791244507,0.0,0.0,0.0,0.2679028809070587,4.0,0.0,1.0
825000,293.3233337402344,297.1499938964844,293.1499938964844,0.0071959467604756,-497.6628112792969,300.1441650390625,0.5448039174079895,0.050000000745058,0.0458492822945117,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5448039174079895,0.050000000745058,0.0482815019786357,293.2768859863281,297.1499938964844,293.1499938964844,0.0504849329590797,-1088.07666015625,304.165283203125,0.6919252276420593,0.0969491004943847,0.0691372752189636,293.2386779785156,297.1499938964844,293.1499938964844,0.1232157498598098,-2849.8779296875,304.15972900390625,0.8589597940444946,0.1899154186248779,0.1811610758304596,293.3982238769531,297.1499938964844,293.1499938964844,0.0047943019308149,-1780.640625,297.6059265136719,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1680908203125,291.1499938964844,275.35760498046875,272.7396850585937,286.32501220703125,294.6368713378906,291.1599426269531,1.0,0.1718526482582092,0.92901611328125,0.92901611328125,1.0,1.0,-0.6881794929504395,0.2968645691871643,0.3913149237632751,0.1059324815869331,0.0,0.0,0.0112680792808532,26.177595138549805,25.0,-41.7465705871582,-3276.43701171875,49.152191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835144042969,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.0925082638859748,0.0,0.0,0.0,0.0,1.0,0.0047683240845799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644836723804473,0.0977751836180687,-0.0332915112376213,0.0,9.388412581756712e-05,0.0,0.0,3.723195791244507,0.0,0.0,0.0,0.2679028809070587,4.0,0.0,1.0
825060,293.3257751464844,297.1499938964844,293.1499938964844,0.0071302149444818,-494.5930786132813,300.0712280273437,0.5445722341537476,0.050000000745058,0.0458510257303714,294.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5445722341537476,0.050000000745058,0.0482833385467529,293.2789611816406,297.1499938964844,293.1499938964844,0.0474327318370342,-1049.0513916015625,304.1653137207031,0.6824694275856018,0.0933154448866844,0.0665885284543037,293.2387390136719,297.1499938964844,293.1499938964844,0.12153160572052,-2818.838134765625,304.15936279296875,0.8553058505058289,0.1876565963029861,0.1790077686309814,293.40087890625,297.1499938964844,293.1499938964844,0.0047229463234543,-1757.4658203125,297.50250244140625,0.5445722341537476,0.050000000745058,0.2290353626012802,291.1484069824219,291.1499938964844,275.3490600585937,272.7361145019531,286.323486328125,294.64276123046875,291.1552429199219,1.0,0.1712798476219177,0.9292609691619872,0.9292609691619872,1.0,1.0,-0.6825511455535889,0.2944854497909546,0.3880657255649566,0.1047239601612091,0.0,0.0,0.013811744749546,26.17366981506348,25.0,13.42112922668457,-3379.4580078125,48.44692611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,301.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0913685634732246,0.0,0.0,0.0,0.0,1.0,0.0044769416563212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702450349926948,0.100990705192089,-0.0307456720620393,0.0,9.2727474111598e-05,0.0,0.0,3.852578639984131,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
825120,293.3257751464844,297.1499938964844,293.1499938964844,0.0071302149444818,-494.5930786132813,300.0712280273437,0.5445722341537476,0.050000000745058,0.0458510257303714,294.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5445722341537476,0.050000000745058,0.0482833385467529,293.2789611816406,297.1499938964844,293.1499938964844,0.0474327318370342,-1049.0513916015625,304.1653137207031,0.6824694275856018,0.0933154448866844,0.0665885284543037,293.2387390136719,297.1499938964844,293.1499938964844,0.12153160572052,-2818.838134765625,304.15936279296875,0.8553058505058289,0.1876565963029861,0.1790077686309814,293.40087890625,297.1499938964844,293.1499938964844,0.0047229463234543,-1757.4658203125,297.50250244140625,0.5445722341537476,0.050000000745058,0.2290353626012802,291.1484069824219,291.1499938964844,275.3490600585937,272.7361145019531,286.323486328125,294.64276123046875,291.1552429199219,1.0,0.1712798476219177,0.9292609691619872,0.9292609691619872,1.0,1.0,-0.6825511455535889,0.2944854497909546,0.3880657255649566,0.1047239601612091,0.0,0.0,0.013811744749546,26.17366981506348,25.0,13.42112922668457,-3379.4580078125,48.44692611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,301.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0913685634732246,0.0,0.0,0.0,0.0,1.0,0.0044769416563212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702450349926948,0.100990705192089,-0.0307456720620393,0.0,9.2727474111598e-05,0.0,0.0,3.852578639984131,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070506199263036,-490.2620544433594,300.01153564453125,0.5443702936172485,0.050000000745058,0.0458525530993938,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5443702936172485,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.044228971004486,-1008.1636962890624,304.16552734375,0.6729767918586731,0.0897092744708061,0.064067006111145,293.23846435546875,297.1499938964844,293.1499938964844,0.1196096092462539,-2782.754638671875,304.1593933105469,0.8518009185791016,0.1854615211486816,0.1769226938486099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046417554840445,-1728.9287109375,297.42022705078125,0.5443702936172485,0.050000000745058,0.2290429919958114,291.1693725585937,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6494445800781,291.16119384765625,1.0,0.1707113832235336,0.9295058250427246,0.9295058250427246,1.0,1.0,-0.6770355701446533,0.2921558618545532,0.3848797082901001,0.1035414859652519,0.0,0.0,0.0090237939730286,26.16516494750977,25.0,-33.03150939941406,-3164.83447265625,47.75763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,301.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.68359375,18000.0,0.0,0.0,0.0905411913990974,0.0,0.0,0.0,0.0,1.0,0.0051804799586534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594291724264621,0.0959343910217285,-0.0365052185952663,0.0,9.188779222313316e-05,0.0,0.0,3.6494977474212646,0.0,0.0,0.0,0.2675504386425018,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070506199263036,-490.2620544433594,300.01153564453125,0.5443702936172485,0.050000000745058,0.0458525530993938,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5443702936172485,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.044228971004486,-1008.1636962890624,304.16552734375,0.6729767918586731,0.0897092744708061,0.064067006111145,293.23846435546875,297.1499938964844,293.1499938964844,0.1196096092462539,-2782.754638671875,304.1593933105469,0.8518009185791016,0.1854615211486816,0.1769226938486099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046417554840445,-1728.9287109375,297.42022705078125,0.5443702936172485,0.050000000745058,0.2290429919958114,291.1693725585937,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6494445800781,291.16119384765625,1.0,0.1707113832235336,0.9295058250427246,0.9295058250427246,1.0,1.0,-0.6770355701446533,0.2921558618545532,0.3848797082901001,0.1035414859652519,0.0,0.0,0.0090237939730286,26.16516494750977,25.0,-33.03150939941406,-3164.83447265625,47.75763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,301.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.68359375,18000.0,0.0,0.0,0.0905411913990974,0.0,0.0,0.0,0.0,1.0,0.0051804799586534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594291724264621,0.0959343910217285,-0.0365052185952663,0.0,9.188779222313316e-05,0.0,0.0,3.6494977474212646,0.0,0.0,0.0,0.2675504386425018,4.0,0.0,1.0
825300,293.3284912109375,297.1499938964844,293.1499938964844,0.0070298071950674,-489.9497985839844,299.9667358398437,0.5442754030227661,0.050000000745058,0.0458532720804214,294.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5442754030227661,0.050000000745058,0.0482857041060924,293.2813415527344,297.1499938964844,293.1499938964844,0.0428810156881809,-991.5209350585938,304.1651306152344,0.6682107448577881,0.0879134386777877,0.0628100335597992,293.2382202148437,297.1499938964844,293.1499938964844,0.1191685125231742,-2775.342041015625,304.1584777832031,0.8500887751579285,0.184386670589447,0.1759001165628433,293.40399169921875,297.1499938964844,293.1499938964844,0.004611053969711,-1721.1080322265625,297.3545837402344,0.5442754030227661,0.050000000745058,0.2290465980768203,291.132080078125,291.1499938964844,275.3310241699219,272.7283935546875,286.3199768066406,294.6536560058594,291.1168212890625,1.0,0.1704290360212326,0.9296282529830932,0.9296282529830932,1.0,1.0,-0.6743059158325195,0.2910036146640777,0.3833022713661194,0.1029569134116172,0.0,0.0,0.0137930987402796,26.16007423400879,25.0,-60.27261734008789,-3259.9873046875,47.41814804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40167236328125,300.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.423828125,18000.0,0.0,0.0,0.0898979157209396,0.0,0.0,0.0,0.0,1.0,0.005070012062788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643182769417762,0.0999919101595878,-0.0356736257672309,0.0,9.123495692620054e-05,0.0,0.0,3.8032357692718506,0.0,0.0,0.0,0.2680767178535461,4.0,0.0,1.0
825360,293.3291015625,297.1499938964844,293.1499938964844,0.0069983936846256,-488.3099670410156,299.93048095703125,0.5441860556602478,0.050000000745058,0.0458539500832557,294.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5441860556602478,0.050000000745058,0.0482864193618297,293.281982421875,297.1499938964844,293.1499938964844,0.041315097361803,-971.7071533203124,304.1652526855469,0.6634588837623596,0.0861273258924484,0.0615590512752532,293.2379150390625,297.1499938964844,293.1499938964844,0.1183119714260101,-2759.2626953125,304.15850830078125,0.84840989112854,0.1833288222551345,0.174893781542778,293.4047241210937,297.1499938964844,293.1499938964844,0.0045784823596477,-1709.8768310546875,297.3026428222656,0.5441860556602478,0.050000000745058,0.2290499806404113,291.1210021972656,291.1499938964844,275.3237609863281,272.7252502441406,286.3187866210937,294.6583251953125,291.13409423828125,1.0,0.1701482385396957,0.9297557473182678,0.9297557473182678,1.0,1.0,-0.6716025471687317,0.2898630797863006,0.381739467382431,0.1023784875869751,0.0,0.0,0.0172760412096977,26.1541805267334,25.0,30.921146392822266,-3382.107421875,47.08269500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,301.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4609375,18000.0,0.0,0.0,0.0893399640917778,0.0,0.0,0.0,0.0,1.0,0.0045736520551145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710986480116844,0.1027176976203918,-0.0316190496087074,0.0,9.066870552487671e-05,0.0,0.0,3.918645143508911,0.0,0.0,0.0,0.2685641348361969,4.0,0.0,1.0
825420,293.3304138183594,297.1499938964844,293.1499938964844,0.0069026937708258,-482.16998291015625,299.8872985839844,0.5440119504928589,0.050000000745058,0.045855276286602,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5440119504928589,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037883460521698,-927.6474609375,304.1658630371094,0.6539668440818787,0.0825451090931892,0.0590603277087211,293.2372741699219,297.1499938964844,293.1499938964844,0.1159930527210235,-2714.543212890625,304.15948486328125,0.8451071977615356,0.1812351942062378,0.1729112863540649,293.40631103515625,297.1499938964844,293.1499938964844,0.004489307757467,-1675.119140625,297.2464294433594,0.5440119504928589,0.050000000745058,0.2290565967559814,291.1898498535156,291.1499938964844,275.3074951171875,272.7181396484375,286.3147277832031,294.66607666015625,291.1905822753906,1.0,0.1695912033319473,0.9300107359886168,0.9300107359886168,1.0,1.0,-0.6662357449531555,0.2876000106334686,0.3786357343196869,0.1012317016720771,0.0,0.0,0.0067010964266955,26.14203453063965,25.0,14.732823371887209,-3132.134765625,46.42133331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,301.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.580078125,18000.0,0.0,0.0,0.0888641402125358,0.0,0.0,0.0,0.0,1.0,0.0051977476105093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585507117211818,0.0951972678303718,-0.0366465598344802,0.0,9.018580749398096e-05,0.0,0.0,3.624225854873657,0.0,0.0,0.0,0.2674384117126465,4.0,0.0,1.0
825480,293.3304138183594,297.1499938964844,293.1499938964844,0.0069026937708258,-482.16998291015625,299.8872985839844,0.5440119504928589,0.050000000745058,0.045855276286602,294.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5440119504928589,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037883460521698,-927.6474609375,304.1658630371094,0.6539668440818787,0.0825451090931892,0.0590603277087211,293.2372741699219,297.1499938964844,293.1499938964844,0.1159930527210235,-2714.543212890625,304.15948486328125,0.8451071977615356,0.1812351942062378,0.1729112863540649,293.40631103515625,297.1499938964844,293.1499938964844,0.004489307757467,-1675.119140625,297.2464294433594,0.5440119504928589,0.050000000745058,0.2290565967559814,291.1898498535156,291.1499938964844,275.3074951171875,272.7181396484375,286.3147277832031,294.66607666015625,291.1905822753906,1.0,0.1695912033319473,0.9300107359886168,0.9300107359886168,1.0,1.0,-0.6662357449531555,0.2876000106334686,0.3786357343196869,0.1012317016720771,0.0,0.0,0.0067010964266955,26.14203453063965,25.0,14.732823371887209,-3132.134765625,46.42133331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,301.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.580078125,18000.0,0.0,0.0,0.0888641402125358,0.0,0.0,0.0,0.0,1.0,0.0051977476105093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585507117211818,0.0951972678303718,-0.0366465598344802,0.0,9.018580749398096e-05,0.0,0.0,3.624225854873657,0.0,0.0,0.0,0.2674384117126465,4.0,0.0,1.0
825540,293.33123779296875,297.1499938964844,293.1499938964844,0.0068820915184915,-483.4977111816406,299.7793884277344,0.5438382029533386,0.050000000745058,0.0458566024899482,294.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5438382029533386,0.050000000745058,0.0482892096042633,293.2841796875,297.1499938964844,293.1499938964844,0.0353965386748313,-897.4017333984375,304.1647033691406,0.6444796919822693,0.0789621397852897,0.0565520823001861,293.2364501953125,297.1499938964844,293.1499938964844,0.1156824231147766,-2711.294921875,304.1568298339844,0.8418588638305664,0.1791871190071106,0.1709621101617813,293.4073791503906,297.1499938964844,293.1499938964844,0.0044398196041584,-1666.2994384765625,297.0849914550781,0.5438382029533386,0.050000000745058,0.2290632128715515,291.0604858398437,291.1499938964844,275.2891540527344,272.7100524902344,286.31121826171875,294.6763000488281,291.0595092773437,1.0,0.1690397262573242,0.930265724658966,0.930265724658966,1.0,1.0,-0.6608974933624268,0.2853505611419678,0.375546932220459,0.1000927463173866,0.0,0.0,0.0252856519073247,26.130342483520508,25.0,-19.778339385986328,-3377.636962890625,45.770626068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,301.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.396484375,18000.0,0.0,0.0,0.0874271169304847,0.0,0.0,0.0,0.0,1.0,0.0048931147903203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714928060770034,0.1057981997728347,-0.0343053862452507,0.0,8.872741454979405e-05,0.0,0.0,4.031361103057861,0.0,0.0,0.0,0.2687218487262726,4.0,0.0,1.0
825600,293.33123779296875,297.1499938964844,293.1499938964844,0.0068820915184915,-483.4977111816406,299.7793884277344,0.5438382029533386,0.050000000745058,0.0458566024899482,294.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5438382029533386,0.050000000745058,0.0482892096042633,293.2841796875,297.1499938964844,293.1499938964844,0.0353965386748313,-897.4017333984375,304.1647033691406,0.6444796919822693,0.0789621397852897,0.0565520823001861,293.2364501953125,297.1499938964844,293.1499938964844,0.1156824231147766,-2711.294921875,304.1568298339844,0.8418588638305664,0.1791871190071106,0.1709621101617813,293.4073791503906,297.1499938964844,293.1499938964844,0.0044398196041584,-1666.2994384765625,297.0849914550781,0.5438382029533386,0.050000000745058,0.2290632128715515,291.0604858398437,291.1499938964844,275.2891540527344,272.7100524902344,286.31121826171875,294.6763000488281,291.0595092773437,1.0,0.1690397262573242,0.930265724658966,0.930265724658966,1.0,1.0,-0.6608974933624268,0.2853505611419678,0.375546932220459,0.1000927463173866,0.0,0.0,0.0252856519073247,26.130342483520508,25.0,-19.778339385986328,-3377.636962890625,45.770626068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,301.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.396484375,18000.0,0.0,0.0,0.0874271169304847,0.0,0.0,0.0,0.0,1.0,0.0048931147903203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714928060770034,0.1057981997728347,-0.0343053862452507,0.0,8.872741454979405e-05,0.0,0.0,4.031361103057861,0.0,0.0,0.0,0.2687218487262726,4.0,0.0,1.0
825660,293.3320617675781,297.1499938964844,293.1499938964844,0.0067670126445591,-474.9103393554688,299.7575988769531,0.543678879737854,0.050000000745058,0.0458578206598758,294.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.543678879737854,0.050000000745058,0.0482904911041259,293.2850036621094,297.1499938964844,293.1499938964844,0.0317531898617744,-848.7537231445312,304.1658630371094,0.6351211071014404,0.0753937885165214,0.0540635250508785,293.23553466796875,297.1499938964844,293.1499938964844,0.1127310171723365,-2652.903564453125,304.159423828125,0.8387123346328735,0.1771838963031768,0.1690670698881149,293.40850830078125,297.1499938964844,293.1499938964844,0.0043448060750961,-1624.5948486328125,297.0625,0.543678879737854,0.050000000745058,0.2290693074464798,291.1893005371094,291.1499938964844,275.2689514160156,272.7010803222656,286.30572509765625,294.6849365234375,291.2057189941406,1.0,0.1684950441122055,0.930534303188324,0.930534303188324,1.0,1.0,-0.6556469202041626,0.2831399440765381,0.3725069761276245,0.0989746078848838,0.0,0.0,0.0122977113351225,26.11679649353028,25.0,102.14893341064452,-3359.430419921875,45.13478469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,302.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.087146021425724,0.0,0.0,0.0,0.0,1.0,0.0044411784037947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714118853211402,0.1018510311841964,-0.0304391495883464,0.0,8.844213152769953e-05,0.0,0.0,3.890482425689697,0.0,0.0,0.0,0.2686053216457367,4.0,0.0,1.0
825720,293.3320617675781,297.1499938964844,293.1499938964844,0.0067670126445591,-474.9103393554688,299.7575988769531,0.543678879737854,0.050000000745058,0.0458578206598758,294.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.543678879737854,0.050000000745058,0.0482904911041259,293.2850036621094,297.1499938964844,293.1499938964844,0.0317531898617744,-848.7537231445312,304.1658630371094,0.6351211071014404,0.0753937885165214,0.0540635250508785,293.23553466796875,297.1499938964844,293.1499938964844,0.1127310171723365,-2652.903564453125,304.159423828125,0.8387123346328735,0.1771838963031768,0.1690670698881149,293.40850830078125,297.1499938964844,293.1499938964844,0.0043448060750961,-1624.5948486328125,297.0625,0.543678879737854,0.050000000745058,0.2290693074464798,291.1893005371094,291.1499938964844,275.2689514160156,272.7010803222656,286.30572509765625,294.6849365234375,291.2057189941406,1.0,0.1684950441122055,0.930534303188324,0.930534303188324,1.0,1.0,-0.6556469202041626,0.2831399440765381,0.3725069761276245,0.0989746078848838,0.0,0.0,0.0122977113351225,26.11679649353028,25.0,102.14893341064452,-3359.430419921875,45.13478469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,302.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.087146021425724,0.0,0.0,0.0,0.0,1.0,0.0044411784037947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714118853211402,0.1018510311841964,-0.0304391495883464,0.0,8.844213152769953e-05,0.0,0.0,3.890482425689697,0.0,0.0,0.0,0.2686053216457367,4.0,0.0,1.0
