time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0067102410830557,-472.98382568359375,299.682373046875,0.5435016751289368,0.050000000745058,0.0458591729402542,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5435016751289368,0.050000000745058,0.0482919178903102,293.2860412597656,297.1499938964844,293.1499938964844,0.0288278516381979,-812.9978637695312,304.1654052734375,0.6255095601081848,0.0717687234282493,0.0515377968549728,293.2347106933594,297.1499938964844,293.1499938964844,0.1117442026734352,-2635.554931640625,304.15771484375,0.8355483412742615,0.1751865595579147,0.1671764999628067,293.4097595214844,297.1499938964844,293.1499938964844,0.0042692744173109,-1601.890625,296.95416259765625,0.5435016751289368,0.050000000745058,0.2290760725736618,291.1612854003906,291.1499938964844,275.24713134765625,272.6912841796875,286.2991638183594,294.6927490234375,291.0939636230469,1.0,0.1679552495479583,0.9308028221130372,0.9308028221130372,1.0,1.0,-0.6503583192825317,0.2809145450592041,0.3694437742233276,0.0978505611419677,0.0,0.0,0.0087009659036993,26.106773376464844,25.0,-291.6310729980469,-2484.88623046875,44.50480270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,297.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.576171875,18000.0,0.0,0.0,0.0866811797022819,0.0,0.0,0.0,0.0,1.0,0.0076915412209928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334216095507144,0.0848901197314262,-0.0514685101807117,0.0,8.79703729879111e-05,0.0,0.0,3.1984262466430664,0.0,0.0,0.0,0.2657133340835571,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0067102410830557,-472.98382568359375,299.682373046875,0.5435016751289368,0.050000000745058,0.0458591729402542,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5435016751289368,0.050000000745058,0.0482919178903102,293.2860412597656,297.1499938964844,293.1499938964844,0.0288278516381979,-812.9978637695312,304.1654052734375,0.6255095601081848,0.0717687234282493,0.0515377968549728,293.2347106933594,297.1499938964844,293.1499938964844,0.1117442026734352,-2635.554931640625,304.15771484375,0.8355483412742615,0.1751865595579147,0.1671764999628067,293.4097595214844,297.1499938964844,293.1499938964844,0.0042692744173109,-1601.890625,296.95416259765625,0.5435016751289368,0.050000000745058,0.2290760725736618,291.1612854003906,291.1499938964844,275.24713134765625,272.6912841796875,286.2991638183594,294.6927490234375,291.0939636230469,1.0,0.1679552495479583,0.9308028221130372,0.9308028221130372,1.0,1.0,-0.6503583192825317,0.2809145450592041,0.3694437742233276,0.0978505611419677,0.0,0.0,0.0087009659036993,26.106773376464844,25.0,-291.6310729980469,-2484.88623046875,44.50480270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,297.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.576171875,18000.0,0.0,0.0,0.0866811797022819,0.0,0.0,0.0,0.0,1.0,0.0076915412209928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334216095507144,0.0848901197314262,-0.0514685101807117,0.0,8.79703729879111e-05,0.0,0.0,3.1984262466430664,0.0,0.0,0.0,0.2657133340835571,4.0,0.0,1.0
825900,293.3329467773437,297.1499938964844,293.1499938964844,0.0067385528236627,-477.2903747558594,299.5899353027344,0.5434174537658691,0.050000000745058,0.0458598211407661,294.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.5434174537658691,0.050000000745058,0.0482925996184349,293.286376953125,297.1499938964844,293.1499938964844,0.0279350895434618,-803.888916015625,304.164306640625,0.6205507516860962,0.0699776262044906,0.0502761676907539,293.2341613769531,297.1499938964844,293.1499938964844,0.1124830916523933,-2652.45458984375,304.155029296875,0.8339986205101013,0.1742207705974578,0.1662498861551284,293.4098205566406,297.1499938964844,293.1499938964844,0.004268875811249,-1611.1644287109375,296.81109619140625,0.5434174537658691,0.050000000745058,0.2290793061256408,290.9857788085937,291.1499938964844,275.2357177734375,272.68609619140625,286.297607421875,294.70001220703125,290.9795837402344,1.0,0.1676873117685318,0.930937111377716,0.930937111377716,1.0,1.0,-0.6477376222610474,0.2798124551773071,0.3679251670837402,0.0972940027713775,0.0,0.0,0.0377295017242431,26.101192474365234,25.0,-51.42569351196289,-3389.059814453125,44.194313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,300.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.78515625,18000.0,0.0,0.0,0.0853857323527336,0.0,0.0,0.0,0.0,1.0,0.0051279366016387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730401277542114,0.1091388463973999,-0.0360987223684787,0.0,8.665566565468907e-05,0.0,0.0,4.156623363494873,0.0,0.0,0.0,0.2689817249774933,4.0,0.0,1.0
825960,293.3330078125,297.1499938964844,293.1499938964844,0.0066730347461998,-471.55120849609375,299.5892333984375,0.5433447360992432,0.050000000745058,0.0458603799343109,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.5433447360992432,0.050000000745058,0.048293188214302,293.2865905761719,297.1499938964844,293.1499938964844,0.0262792464345693,-775.3442993164062,304.1647033691406,0.6154443621635437,0.0682062730193138,0.049033872783184,293.2335510253906,297.1499938964844,293.1499938964844,0.1105536147952079,-2613.3876953125,304.1576538085937,0.832500159740448,0.1732724159955978,0.165348544716835,293.4100341796875,297.1499938964844,293.1499938964844,0.0042241546325385,-1587.90380859375,296.8155212402344,0.5433447360992432,0.050000000745058,0.2290820926427841,291.0760192871094,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7059326171875,291.13214111328125,1.0,0.1674214154481887,0.9310783743858336,0.9310783743858336,1.0,1.0,-0.6451696753501892,0.2787331342697143,0.3664365410804748,0.0967491865158081,0.0,0.0,0.0347774028778076,26.09380531311035,25.0,152.14883422851562,-3454.793212890625,43.88948822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,302.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0,18000.0,0.0,0.0,0.0851536765694618,0.0,0.0,0.0,0.0,1.0,0.0044078291393816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774144530296325,0.1075498089194297,-0.0301353558897972,0.0,8.642015745863318e-05,0.0,0.0,4.1138916015625,0.0,0.0,0.0,0.2692857086658478,4.0,0.0,1.0
826020,293.3339233398437,297.1499938964844,293.1499938964844,0.00654848664999,-462.2362060546875,299.58258056640625,0.5431820154190063,0.050000000745058,0.0458616316318511,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5431820154190063,0.050000000745058,0.0482945069670677,293.28741455078125,297.1499938964844,293.1499938964844,0.0231438595801591,-727.3806762695312,304.1649780273437,0.6039863228797913,0.0645816028118133,0.0465211942791938,293.23260498046875,297.1499938964844,293.1499938964844,0.107681930065155,-2556.03271484375,304.15972900390625,0.8294678330421448,0.1713511347770691,0.1635420769453048,293.41131591796875,297.1499938964844,293.1499938964844,0.0041166353039443,-1541.30322265625,296.817138671875,0.5431820154190063,0.050000000745058,0.2290883362293243,291.2445068359375,291.1499938964844,275.1996154785156,272.6696472167969,286.2857360839844,294.7115783691406,291.2536926269531,1.0,0.1668937355279922,0.931360960006714,0.931360960006714,1.0,1.0,-0.6399968266487122,0.2765595912933349,0.3634372353553772,0.0956538096070289,0.0,0.0,0.0079833632335066,26.082387924194336,25.0,113.4971160888672,-3303.53125,43.283790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,302.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.423828125,18000.0,0.0,0.0,0.085730642080307,0.0,0.0,0.0,0.0,1.0,0.0044258409179747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699505284428596,0.1002528741955757,-0.0303023438900709,0.0,8.700570469954982e-05,0.0,0.0,3.8294620513916016,0.0,0.0,0.0,0.2684111297130584,4.0,0.0,1.0
826080,293.3339233398437,297.1499938964844,293.1499938964844,0.00654848664999,-462.2362060546875,299.58258056640625,0.5431820154190063,0.050000000745058,0.0458616316318511,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5431820154190063,0.050000000745058,0.0482945069670677,293.28741455078125,297.1499938964844,293.1499938964844,0.0231438595801591,-727.3806762695312,304.1649780273437,0.6039863228797913,0.0645816028118133,0.0465211942791938,293.23260498046875,297.1499938964844,293.1499938964844,0.107681930065155,-2556.03271484375,304.15972900390625,0.8294678330421448,0.1713511347770691,0.1635420769453048,293.41131591796875,297.1499938964844,293.1499938964844,0.0041166353039443,-1541.30322265625,296.817138671875,0.5431820154190063,0.050000000745058,0.2290883362293243,291.2445068359375,291.1499938964844,275.1996154785156,272.6696472167969,286.2857360839844,294.7115783691406,291.2536926269531,1.0,0.1668937355279922,0.931360960006714,0.931360960006714,1.0,1.0,-0.6399968266487122,0.2765595912933349,0.3634372353553772,0.0956538096070289,0.0,0.0,0.0079833632335066,26.082387924194336,25.0,113.4971160888672,-3303.53125,43.283790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,302.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.423828125,18000.0,0.0,0.0,0.085730642080307,0.0,0.0,0.0,0.0,1.0,0.0044258409179747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699505284428596,0.1002528741955757,-0.0303023438900709,0.0,8.700570469954982e-05,0.0,0.0,3.8294620513916016,0.0,0.0,0.0,0.2684111297130584,4.0,0.0,1.0
826140,293.3344421386719,297.1499938964844,293.1499938964844,0.0065616532228887,-468.2720947265625,299.4364624023437,0.5429962277412415,0.050000000745058,0.0458630584180355,294.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.5429962277412415,0.050000000745058,0.048296008259058,293.2883605957031,297.1499938964844,293.1499938964844,0.0213961340487003,-703.5078125,304.1627502441406,0.5910744071006775,0.0609073750674724,0.0439524911344051,293.2316589355469,297.1499938964844,293.1499938964844,0.1089862808585167,-2586.8662109375,304.1537780761719,0.8263803124427795,0.169444739818573,0.1617286652326584,293.4121398925781,297.1499938964844,293.1499938964844,0.0040666437707841,-1541.0533447265625,296.5946655273437,0.5429962277412415,0.050000000745058,0.2290954738855362,291.0182800292969,291.1499938964844,275.1744079589844,272.6579895019531,286.2784423828125,294.7208557128906,290.8427429199219,1.0,0.1663691997528076,0.931643545627594,0.931643545627594,1.0,1.0,-0.6347498297691345,0.2743560671806335,0.3603937923908233,0.0945446714758873,0.0,0.0,0.0299845766276121,26.075258255004883,25.0,-576.6329345703125,-3124.62548828125,42.68038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,297.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.084389753639698,0.0,0.0,0.0,0.0,1.0,0.0067934072576463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593896843492984,0.1058589071035385,-0.04646922275424,0.0,8.564486779505387e-05,0.0,0.0,3.986640930175781,0.0,0.0,0.0,0.2684766352176666,4.0,0.0,1.0
826200,293.3344421386719,297.1499938964844,293.1499938964844,0.0065616532228887,-468.2720947265625,299.4364624023437,0.5429962277412415,0.050000000745058,0.0458630584180355,294.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.5429962277412415,0.050000000745058,0.048296008259058,293.2883605957031,297.1499938964844,293.1499938964844,0.0213961340487003,-703.5078125,304.1627502441406,0.5910744071006775,0.0609073750674724,0.0439524911344051,293.2316589355469,297.1499938964844,293.1499938964844,0.1089862808585167,-2586.8662109375,304.1537780761719,0.8263803124427795,0.169444739818573,0.1617286652326584,293.4121398925781,297.1499938964844,293.1499938964844,0.0040666437707841,-1541.0533447265625,296.5946655273437,0.5429962277412415,0.050000000745058,0.2290954738855362,291.0182800292969,291.1499938964844,275.1744079589844,272.6579895019531,286.2784423828125,294.7208557128906,290.8427429199219,1.0,0.1663691997528076,0.931643545627594,0.931643545627594,1.0,1.0,-0.6347498297691345,0.2743560671806335,0.3603937923908233,0.0945446714758873,0.0,0.0,0.0299845766276121,26.075258255004883,25.0,-576.6329345703125,-3124.62548828125,42.68038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,297.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.084389753639698,0.0,0.0,0.0,0.0,1.0,0.0067934072576463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593896843492984,0.1058589071035385,-0.04646922275424,0.0,8.564486779505387e-05,0.0,0.0,3.986640930175781,0.0,0.0,0.0,0.2684766352176666,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0064749936573207,-460.39990234375,299.396484375,0.5428643226623535,0.050000000745058,0.0458640791475772,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.5428643226623535,0.050000000745058,0.0482970848679542,293.2884521484375,297.1499938964844,293.1499938964844,0.0186537113040685,-654.7619018554688,304.1632080078125,0.5775700211524963,0.0573813095688819,0.0414676554501056,293.230224609375,297.1499938964844,293.1499938964844,0.105988934636116,-2525.86083984375,304.1581420898437,0.8235134482383728,0.1676680147647857,0.1600286215543747,293.41180419921875,297.1499938964844,293.1499938964844,0.0040104091167449,-1510.7275390625,296.5400390625,0.5428643226623535,0.050000000745058,0.2291005700826645,291.0803527832031,291.1499938964844,275.1485290527344,272.6459045410156,286.2738952636719,294.73638916015625,291.1636047363281,1.0,0.1658520400524139,0.9319403171539308,0.9319403171539308,1.0,1.0,-0.6297361254692078,0.2722528278827667,0.3574832677841186,0.093485988676548,0.0,0.0,0.0534067116677761,26.059444427490234,25.0,294.42236328125,-3566.92822265625,42.09983444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,303.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.748046875,18000.0,0.0,0.0,0.0830403342843055,0.0,0.0,0.0,0.0,1.0,0.0037910277023911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855994448065757,0.1096903830766677,-0.0240909364074468,0.0,8.427537977695465e-05,0.0,0.0,4.2125630378723145,0.0,0.0,0.0,0.2699232399463653,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0064749936573207,-460.39990234375,299.396484375,0.5428643226623535,0.050000000745058,0.0458640791475772,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.5428643226623535,0.050000000745058,0.0482970848679542,293.2884521484375,297.1499938964844,293.1499938964844,0.0186537113040685,-654.7619018554688,304.1632080078125,0.5775700211524963,0.0573813095688819,0.0414676554501056,293.230224609375,297.1499938964844,293.1499938964844,0.105988934636116,-2525.86083984375,304.1581420898437,0.8235134482383728,0.1676680147647857,0.1600286215543747,293.41180419921875,297.1499938964844,293.1499938964844,0.0040104091167449,-1510.7275390625,296.5400390625,0.5428643226623535,0.050000000745058,0.2291005700826645,291.0803527832031,291.1499938964844,275.1485290527344,272.6459045410156,286.2738952636719,294.73638916015625,291.1636047363281,1.0,0.1658520400524139,0.9319403171539308,0.9319403171539308,1.0,1.0,-0.6297361254692078,0.2722528278827667,0.3574832677841186,0.093485988676548,0.0,0.0,0.0534067116677761,26.059444427490234,25.0,294.42236328125,-3566.92822265625,42.09983444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,303.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.748046875,18000.0,0.0,0.0,0.0830403342843055,0.0,0.0,0.0,0.0,1.0,0.0037910277023911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855994448065757,0.1096903830766677,-0.0240909364074468,0.0,8.427537977695465e-05,0.0,0.0,4.2125630378723145,0.0,0.0,0.0,0.2699232399463653,4.0,0.0,1.0
826380,293.3348999023437,297.1499938964844,293.1499938964844,0.006337855476886,-449.6488952636719,299.4100646972656,0.5426996946334839,0.050000000745058,0.0458653531968593,294.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5426996946334839,0.050000000745058,0.0482984259724617,293.2893371582031,297.1499938964844,293.1499938964844,0.0161928851157426,-605.993896484375,304.1628723144531,0.5627332925796509,0.0537010058760643,0.0389303378760814,293.2292785644531,297.1499938964844,293.1499938964844,0.102927342057228,-2463.7978515625,304.1603088378906,0.8205469250679016,0.1658274680376052,0.158309519290924,293.413330078125,297.1499938964844,293.1499938964844,0.0038936634082347,-1458.69091796875,296.5736083984375,0.5426996946334839,0.050000000745058,0.2291069328784942,291.299072265625,291.1499938964844,275.1222229003906,272.63348388671875,286.2618103027344,294.7387084960937,291.3095397949219,1.0,0.1653404533863067,0.9322370886802672,0.9322370886802672,1.0,1.0,-0.6246387362480164,0.2701150178909302,0.3545237183570862,0.0924127921462059,0.0,0.0,0.0144995180889964,26.0498161315918,25.0,166.48744201660156,-3327.581787109375,41.522247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,302.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5546875,18000.0,0.0,0.0,0.0844192057847976,0.0,0.0,0.0,0.0,1.0,0.0040553389117121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729630813002586,0.0996945723891258,-0.0267314948141574,0.0,8.567476470489055e-05,0.0,0.0,3.812732219696045,0.0,0.0,0.0,0.268557071685791,4.0,0.0,1.0
826440,293.3348999023437,297.1499938964844,293.1499938964844,0.006337855476886,-449.6488952636719,299.4100646972656,0.5426996946334839,0.050000000745058,0.0458653531968593,294.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5426996946334839,0.050000000745058,0.0482984259724617,293.2893371582031,297.1499938964844,293.1499938964844,0.0161928851157426,-605.993896484375,304.1628723144531,0.5627332925796509,0.0537010058760643,0.0389303378760814,293.2292785644531,297.1499938964844,293.1499938964844,0.102927342057228,-2463.7978515625,304.1603088378906,0.8205469250679016,0.1658274680376052,0.158309519290924,293.413330078125,297.1499938964844,293.1499938964844,0.0038936634082347,-1458.69091796875,296.5736083984375,0.5426996946334839,0.050000000745058,0.2291069328784942,291.299072265625,291.1499938964844,275.1222229003906,272.63348388671875,286.2618103027344,294.7387084960937,291.3095397949219,1.0,0.1653404533863067,0.9322370886802672,0.9322370886802672,1.0,1.0,-0.6246387362480164,0.2701150178909302,0.3545237183570862,0.0924127921462059,0.0,0.0,0.0144995180889964,26.0498161315918,25.0,166.48744201660156,-3327.581787109375,41.522247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,302.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5546875,18000.0,0.0,0.0,0.0844192057847976,0.0,0.0,0.0,0.0,1.0,0.0040553389117121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729630813002586,0.0996945723891258,-0.0267314948141574,0.0,8.567476470489055e-05,0.0,0.0,3.812732219696045,0.0,0.0,0.0,0.268557071685791,4.0,0.0,1.0
826500,293.3354797363281,297.1499938964844,293.1499938964844,0.006299877539277,-447.305419921875,299.38311767578125,0.5425995588302612,0.050000000745058,0.0458661243319511,294.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.5425995588302612,0.050000000745058,0.0482992380857467,293.2899169921875,297.1499938964844,293.1499938964844,0.0151810944080352,-585.0341186523438,304.162353515625,0.5547195672988892,0.0518209747970104,0.0376223549246788,293.2289123535156,297.1499938964844,293.1499938964844,0.1020979657769203,-2447.645751953125,304.1599426269531,0.8189975023269653,0.1648965328931808,0.1574313789606094,293.4140930175781,297.1499938964844,293.1499938964844,0.0038538165390491,-1443.6912841796875,296.5364685058594,0.5425995588302612,0.050000000745058,0.2291107922792434,291.3160400390625,291.1499938964844,275.1089782714844,272.627197265625,286.2563171386719,294.74090576171875,291.3173828125,1.0,0.165085032582283,0.9323854446411132,0.9323854446411132,1.0,1.0,-0.6220216751098633,0.26901775598526,0.3530039489269256,0.0918625444173812,0.0,0.0,0.0016122930683195,26.048131942749023,25.0,72.53173065185547,-2960.2138671875,41.23136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,301.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.259765625,18000.0,0.0,0.0,0.08497254550457,0.0,0.0,0.0,0.0,1.0,0.0052296305075287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535382218658924,0.0904356762766838,-0.0368974544107914,0.0,8.623633038951084e-05,0.0,0.0,3.4445488452911377,0.0,0.0,0.0,0.2667189240455627,4.0,0.0,1.0
826560,293.3358764648437,297.1499938964844,293.1499938964844,0.0062941745854914,-449.16204833984375,299.3212280273437,0.5424988865852356,0.050000000745058,0.0458669029176235,294.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.5424988865852356,0.050000000745058,0.0483000576496124,293.2904663085937,297.1499938964844,293.1499938964844,0.0143846468999981,-569.6801147460938,304.1607360839844,0.5464743971824646,0.050000000745058,0.0363076925277709,293.228515625,297.1499938964844,293.1499938964844,0.1025110930204391,-2458.1669921875,304.15728759765625,0.8174387216567993,0.1639748513698578,0.1565555334091186,293.4146728515625,297.1499938964844,293.1499938964844,0.00381969823502,-1438.381591796875,296.443359375,0.5424988865852356,0.050000000745058,0.229114681482315,291.23828125,291.1499938964844,275.095703125,272.620849609375,286.25146484375,294.7442626953125,291.0940856933594,1.0,0.1648299396038055,0.9325405955314636,0.9325405955314636,1.0,1.0,-0.6193994283676147,0.2679188251495361,0.3514806032180786,0.0913116931915283,0.0,0.0,0.002006965689361,26.046600341796875,25.0,-794.9059448242188,-166.74661254882812,40.94154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,298.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.224609375,18000.0,0.0,0.0,0.0847457647323608,0.0,0.0,0.0,0.0,1.0,0.0104722175747156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014772769063711,0.0645700842142105,-0.0630928054451942,0.0,8.600617729825899e-05,0.0,0.0,2.415221691131592,0.0,0.0,0.0,0.2626940608024597,4.0,0.0,1.0
826620,293.3339233398437,297.1499938964844,293.1499938964844,0.0063730091787874,-458.962158203125,299.0946044921875,0.5428869128227234,0.050000000745058,0.0458639599382877,294.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591552734375,0.5428869128227234,0.050000000745058,0.0482969582080841,293.2916564941406,297.1499938964844,293.1499938964844,0.0142407231032848,-571.242919921875,304.1039123535156,0.542894721031189,0.050000000745058,0.0356732085347175,293.2269287109375,297.1499938964844,293.1499938964844,0.1039903461933136,-2491.97314453125,304.1538391113281,0.815185010433197,0.1623084843158722,0.1549225747585296,293.4130249023437,297.1499938964844,293.1499938964844,0.0038483408279716,-1465.8734130859375,296.0891418457031,0.5428869128227234,0.050000000745058,0.2290999740362167,290.7951354980469,291.1499938964844,275.0692749023437,272.6080627441406,286.2577209472656,294.7772827148437,290.957763671875,1.0,0.1643648296594619,0.9328508973121644,0.9328508973121644,1.0,1.0,-0.6166526079177856,0.2667776644229889,0.3498749732971191,0.0907236412167549,0.0,0.0,0.1049401238560676,25.944557189941406,25.0,330.79327392578125,-3787.241943359375,40.53422927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,303.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.8515625,18000.0,0.0,0.0,0.0804044529795646,0.0,0.0,0.0,0.0,1.0,0.0033631091937422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998948365449905,0.1195999458432197,-0.019705107435584,0.0,8.160030120052397e-05,0.0,0.0,4.607226371765137,0.0,0.0,0.0,0.2712594866752624,4.0,0.0,1.0
826680,293.3339233398437,297.1499938964844,293.1499938964844,0.0063730091787874,-458.962158203125,299.0946044921875,0.5428869128227234,0.050000000745058,0.0458639599382877,294.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591552734375,0.5428869128227234,0.050000000745058,0.0482969582080841,293.2916564941406,297.1499938964844,293.1499938964844,0.0142407231032848,-571.242919921875,304.1039123535156,0.542894721031189,0.050000000745058,0.0356732085347175,293.2269287109375,297.1499938964844,293.1499938964844,0.1039903461933136,-2491.97314453125,304.1538391113281,0.815185010433197,0.1623084843158722,0.1549225747585296,293.4130249023437,297.1499938964844,293.1499938964844,0.0038483408279716,-1465.8734130859375,296.0891418457031,0.5428869128227234,0.050000000745058,0.2290999740362167,290.7951354980469,291.1499938964844,275.0692749023437,272.6080627441406,286.2577209472656,294.7772827148437,290.957763671875,1.0,0.1643648296594619,0.9328508973121644,0.9328508973121644,1.0,1.0,-0.6166526079177856,0.2667776644229889,0.3498749732971191,0.0907236412167549,0.0,0.0,0.1049401238560676,25.944557189941406,25.0,330.79327392578125,-3787.241943359375,40.53422927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,303.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.8515625,18000.0,0.0,0.0,0.0804044529795646,0.0,0.0,0.0,0.0,1.0,0.0033631091937422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998948365449905,0.1195999458432197,-0.019705107435584,0.0,8.160030120052397e-05,0.0,0.0,4.607226371765137,0.0,0.0,0.0,0.2712594866752624,4.0,0.0,1.0
826740,293.3349304199219,297.1499938964844,293.1499938964844,0.0061442353762686,-438.11431884765625,299.2281494140625,0.5433517098426819,0.050000000745058,0.0458604469895362,294.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5433517098426819,0.050000000745058,0.0482932589948177,293.2955627441406,297.1499938964844,293.1499938964844,0.0134443761780858,-548.2799072265625,304.0455322265625,0.5433517098426819,0.050000000745058,0.0356692373752594,293.2257385253906,297.1499938964844,293.1499938964844,0.0986570864915847,-2380.429931640625,304.1610412597656,0.8130650520324707,0.1606010049581527,0.1533413827419281,293.4144897460937,297.1499938964844,293.1499938964844,0.0036820822861045,-1380.55126953125,296.3123779296875,0.5433517098426819,0.050000000745058,0.2290824204683303,291.3203125,291.1499938964844,275.0431213378906,272.5952453613281,286.2594299316406,294.80242919921875,291.3545837402344,1.0,0.1639590859413147,0.933161199092865,0.933161199092865,1.0,1.0,-0.6147205233573914,0.2659769356250763,0.3487436175346374,0.0903126820921897,0.0,0.0,0.0394978933036327,25.834348678588867,25.0,330.21929931640625,-3469.830322265625,40.209022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,303.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6875,18000.0,0.0,0.0,0.08253875374794,0.0,0.0,0.0,0.0,1.0,0.0032598979305475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825230330228805,0.1011929959058761,-0.0186699647456407,0.0,8.376634650630876e-05,0.0,0.0,3.887820482254028,0.0,0.0,0.0,0.2692147493362427,4.0,0.0,1.0
826800,293.3349304199219,297.1499938964844,293.1499938964844,0.0061442353762686,-438.11431884765625,299.2281494140625,0.5433517098426819,0.050000000745058,0.0458604469895362,294.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5433517098426819,0.050000000745058,0.0482932589948177,293.2955627441406,297.1499938964844,293.1499938964844,0.0134443761780858,-548.2799072265625,304.0455322265625,0.5433517098426819,0.050000000745058,0.0356692373752594,293.2257385253906,297.1499938964844,293.1499938964844,0.0986570864915847,-2380.429931640625,304.1610412597656,0.8130650520324707,0.1606010049581527,0.1533413827419281,293.4144897460937,297.1499938964844,293.1499938964844,0.0036820822861045,-1380.55126953125,296.3123779296875,0.5433517098426819,0.050000000745058,0.2290824204683303,291.3203125,291.1499938964844,275.0431213378906,272.5952453613281,286.2594299316406,294.80242919921875,291.3545837402344,1.0,0.1639590859413147,0.933161199092865,0.933161199092865,1.0,1.0,-0.6147205233573914,0.2659769356250763,0.3487436175346374,0.0903126820921897,0.0,0.0,0.0394978933036327,25.834348678588867,25.0,330.21929931640625,-3469.830322265625,40.209022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,303.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6875,18000.0,0.0,0.0,0.08253875374794,0.0,0.0,0.0,0.0,1.0,0.0032598979305475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825230330228805,0.1011929959058761,-0.0186699647456407,0.0,8.376634650630876e-05,0.0,0.0,3.887820482254028,0.0,0.0,0.0,0.2692147493362427,4.0,0.0,1.0
826860,293.3365478515625,297.1499938964844,293.1499938964844,0.0060585192404687,-432.3621215820313,299.1864624023437,0.5436820983886719,0.050000000745058,0.0458579622209072,294.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.5436820983886719,0.050000000745058,0.0482906438410282,293.3011779785156,297.1499938964844,293.1499938964844,0.013212258927524,-543.2147216796875,303.9794921875,0.5436820983886719,0.050000000745058,0.0356673039495945,293.2251892089844,297.1499938964844,293.1499938964844,0.09686129540205,-2344.780029296875,304.1603088378906,0.8105304837226868,0.1587964743375778,0.1516454666852951,293.41656494140625,297.1499938964844,293.1499938964844,0.0035948420409113,-1346.31005859375,296.257568359375,0.5436820983886719,0.050000000745058,0.2290700227022171,291.38720703125,291.1499938964844,275.0174865722656,272.58251953125,286.26611328125,294.8355407714844,291.3884582519531,1.0,0.1635938137769699,0.9334589838981628,0.9334589838981628,1.0,1.0,-0.6126619577407837,0.2651244103908539,0.3475375473499298,0.0898716896772384,0.0,0.0,0.0015228267293423,25.75054931640625,25.0,103.35032653808594,-3103.383056640625,39.89922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,302.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.53125,18000.0,0.0,0.0,0.0844131484627723,0.0,0.0,0.0,0.0,1.0,0.0044789225794374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622346363961696,0.0930330157279968,-0.0307983793318271,0.0,8.566861652070656e-05,0.0,0.0,3.5500853061676025,0.0,0.0,0.0,0.2672495543956756,4.0,0.0,1.0
826920,293.3365478515625,297.1499938964844,293.1499938964844,0.0060585192404687,-432.3621215820313,299.1864624023437,0.5436820983886719,0.050000000745058,0.0458579622209072,294.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.5436820983886719,0.050000000745058,0.0482906438410282,293.3011779785156,297.1499938964844,293.1499938964844,0.013212258927524,-543.2147216796875,303.9794921875,0.5436820983886719,0.050000000745058,0.0356673039495945,293.2251892089844,297.1499938964844,293.1499938964844,0.09686129540205,-2344.780029296875,304.1603088378906,0.8105304837226868,0.1587964743375778,0.1516454666852951,293.41656494140625,297.1499938964844,293.1499938964844,0.0035948420409113,-1346.31005859375,296.257568359375,0.5436820983886719,0.050000000745058,0.2290700227022171,291.38720703125,291.1499938964844,275.0174865722656,272.58251953125,286.26611328125,294.8355407714844,291.3884582519531,1.0,0.1635938137769699,0.9334589838981628,0.9334589838981628,1.0,1.0,-0.6126619577407837,0.2651244103908539,0.3475375473499298,0.0898716896772384,0.0,0.0,0.0015228267293423,25.75054931640625,25.0,103.35032653808594,-3103.383056640625,39.89922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,302.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.53125,18000.0,0.0,0.0,0.0844131484627723,0.0,0.0,0.0,0.0,1.0,0.0044789225794374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622346363961696,0.0930330157279968,-0.0307983793318271,0.0,8.566861652070656e-05,0.0,0.0,3.5500853061676025,0.0,0.0,0.0,0.2672495543956756,4.0,0.0,1.0
826980,293.3363037109375,297.1499938964844,293.1499938964844,0.0061923386529088,-452.8096923828125,298.8683776855469,0.5439368486404419,0.050000000745058,0.0458560548722744,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.5439368486404419,0.050000000745058,0.0482886359095573,293.3065185546875,297.1499938964844,293.1499938964844,0.0140226436778903,-573.0093383789062,303.89813232421875,0.5439368486404419,0.050000000745058,0.0356658212840557,293.224365234375,297.1499938964844,293.1499938964844,0.1019326150417327,-2457.3173828125,304.1475830078125,0.8078526854515076,0.1570565402507782,0.1499621570110321,293.416748046875,297.1499938964844,293.1499938964844,0.003591559594497,-1384.1494140625,295.7615661621094,0.5439368486404419,0.050000000745058,0.2290605008602142,290.74072265625,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8780822753906,290.4925537109375,1.0,0.1632614284753799,0.9337567687034608,0.9337567687034608,1.0,1.0,-0.6106238961219788,0.2642849683761596,0.3463388979434967,0.0894255340099334,0.0,0.0,0.0766002461314201,25.68217086791992,25.0,-709.5029296875,-3361.31396484375,39.60911178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,299.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.0078125,18000.0,0.0,0.0,0.0810078978538513,0.0,0.0,0.0,0.0,1.0,0.006174131296575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738232135772705,0.1166796460747718,-0.0428564324975013,0.0,8.221271855290979e-05,0.0,0.0,4.419209957122803,0.0,0.0,0.0,0.2691549360752105,4.0,0.0,1.0
827040,293.3363037109375,297.1499938964844,293.1499938964844,0.0061923386529088,-452.8096923828125,298.8683776855469,0.5439368486404419,0.050000000745058,0.0458560548722744,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.5439368486404419,0.050000000745058,0.0482886359095573,293.3065185546875,297.1499938964844,293.1499938964844,0.0140226436778903,-573.0093383789062,303.89813232421875,0.5439368486404419,0.050000000745058,0.0356658212840557,293.224365234375,297.1499938964844,293.1499938964844,0.1019326150417327,-2457.3173828125,304.1475830078125,0.8078526854515076,0.1570565402507782,0.1499621570110321,293.416748046875,297.1499938964844,293.1499938964844,0.003591559594497,-1384.1494140625,295.7615661621094,0.5439368486404419,0.050000000745058,0.2290605008602142,290.74072265625,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8780822753906,290.4925537109375,1.0,0.1632614284753799,0.9337567687034608,0.9337567687034608,1.0,1.0,-0.6106238961219788,0.2642849683761596,0.3463388979434967,0.0894255340099334,0.0,0.0,0.0766002461314201,25.68217086791992,25.0,-709.5029296875,-3361.31396484375,39.60911178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,299.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.0078125,18000.0,0.0,0.0,0.0810078978538513,0.0,0.0,0.0,0.0,1.0,0.006174131296575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738232135772705,0.1166796460747718,-0.0428564324975013,0.0,8.221271855290979e-05,0.0,0.0,4.419209957122803,0.0,0.0,0.0,0.2691549360752105,4.0,0.0,1.0
827100,293.3348693847656,297.1499938964844,293.1499938964844,0.0061841337010264,-450.126953125,298.8113098144531,0.5440647006034851,0.050000000745058,0.0458551011979579,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.5440647006034851,0.050000000745058,0.0482876300811767,293.3082275390625,297.1499938964844,293.1499938964844,0.0137757854536175,-566.095947265625,303.86407470703125,0.5440647006034851,0.050000000745058,0.0356650799512863,293.2234191894531,297.1499938964844,293.1499938964844,0.1002474054694175,-2421.773193359375,304.1513366699219,0.8066468238830566,0.1562985926866531,0.1492102444171905,293.4156494140625,297.1499938964844,293.1499938964844,0.0036128652282059,-1385.346435546875,295.6727600097656,0.5440647006034851,0.050000000745058,0.2290557324886322,290.670654296875,291.1499938964844,274.9805908203125,272.5637512207031,286.2731628417969,294.8809509277344,290.8496398925781,1.0,0.1631072461605072,0.9339057207107544,0.9339057207107544,1.0,1.0,-0.6097124814987183,0.2639120817184448,0.3458004295825958,0.0892217084765434,0.0,0.0,0.1222860738635063,25.64880752563477,25.0,271.08740234375,-3809.22119140625,39.47692489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,303.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17872.955078125,18000.0,0.0,0.0,0.0792999044060707,0.0,0.0,0.0,0.0,1.0,0.0034554712474346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022190824151039,0.1228479146957397,-0.0206288304179906,0.0,8.047932351473719e-05,0.0,0.0,4.729611873626709,0.0,0.0,0.0,0.2715600430965423,4.0,0.0,1.0
827160,293.33502197265625,297.1499938964844,293.1499938964844,0.0060286270454525,-434.3899841308594,298.9454650878906,0.5441833734512329,0.050000000745058,0.0458542183041572,294.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.5441833734512329,0.050000000745058,0.0482866987586021,293.3101501464844,297.1499938964844,293.1499938964844,0.0131821567192673,-547.4150390625,303.84100341796875,0.5441833734512329,0.050000000745058,0.0356643907725811,293.22265625,297.1499938964844,293.1499938964844,0.0963034331798553,-2337.716064453125,304.158203125,0.8054632544517517,0.1555173993110656,0.1484865397214889,293.41619873046875,297.1499938964844,293.1499938964844,0.003514154581353,-1328.4078369140625,295.8895263671875,0.5441833734512329,0.050000000745058,0.2290513068437576,291.09088134765625,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.8839416503906,291.2208557128906,1.0,0.1629605144262313,0.9340522885322572,0.9340522885322572,1.0,1.0,-0.6088356375694275,0.2635540068149566,0.3452816307544708,0.0890243425965309,0.0,0.0,0.0837147682905197,25.617584228515625,25.0,503.432373046875,-3747.43505859375,39.35091400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.0802938118577003,0.0,0.0,0.0,0.0,1.0,0.0026336922310292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998780354857444,0.1125637590885162,-0.0126857236027717,0.0,8.148801134666428e-05,0.0,0.0,4.35134220123291,0.0,0.0,0.0,0.2709153294563293,4.0,0.0,1.0
827220,293.3371276855469,297.1499938964844,293.1499938964844,0.0058716111816465,-421.0984497070313,299.0010070800781,0.5443382263183594,0.050000000745058,0.045853067189455,294.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.5443382263183594,0.050000000745058,0.0482854880392551,293.315673828125,297.1499938964844,293.1499938964844,0.0127059100195765,-533.6102294921875,303.7789001464844,0.5443382263183594,0.050000000745058,0.0356634967029094,293.2220458984375,297.1499938964844,293.1499938964844,0.0929545313119888,-2268.02392578125,304.1607666015625,0.8027157783508301,0.153800830245018,0.1469063609838485,293.4189453125,297.1499938964844,293.1499938964844,0.0033818639349192,-1267.4901123046875,295.98846435546875,0.5443382263183594,0.050000000745058,0.229045569896698,291.4020080566406,291.1499938964844,274.9461975097656,272.54571533203125,286.26324462890625,294.89337158203125,291.41339111328125,1.0,0.1626830399036407,0.9343454837799072,0.9343454837799072,1.0,1.0,-0.6069285273551941,0.2627735137939453,0.3441550135612488,0.0885976403951644,0.0,0.0,0.0223531443625688,25.57040786743164,25.0,241.45748901367188,-3344.316650390625,39.0991096496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,302.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.578125,18000.0,0.0,0.0,0.0828731134533882,0.0,0.0,0.0,0.0,1.0,0.0034951868001371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765570774674415,0.0975939407944679,-0.0210368577390909,0.0,8.410567534156144e-05,0.0,0.0,3.7390735149383545,0.0,0.0,0.0,0.2685833573341369,4.0,0.0,1.0
827280,293.3371276855469,297.1499938964844,293.1499938964844,0.0058716111816465,-421.0984497070313,299.0010070800781,0.5443382263183594,0.050000000745058,0.045853067189455,294.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.5443382263183594,0.050000000745058,0.0482854880392551,293.315673828125,297.1499938964844,293.1499938964844,0.0127059100195765,-533.6102294921875,303.7789001464844,0.5443382263183594,0.050000000745058,0.0356634967029094,293.2220458984375,297.1499938964844,293.1499938964844,0.0929545313119888,-2268.02392578125,304.1607666015625,0.8027157783508301,0.153800830245018,0.1469063609838485,293.4189453125,297.1499938964844,293.1499938964844,0.0033818639349192,-1267.4901123046875,295.98846435546875,0.5443382263183594,0.050000000745058,0.229045569896698,291.4020080566406,291.1499938964844,274.9461975097656,272.54571533203125,286.26324462890625,294.89337158203125,291.41339111328125,1.0,0.1626830399036407,0.9343454837799072,0.9343454837799072,1.0,1.0,-0.6069285273551941,0.2627735137939453,0.3441550135612488,0.0885976403951644,0.0,0.0,0.0223531443625688,25.57040786743164,25.0,241.45748901367188,-3344.316650390625,39.0991096496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,302.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.578125,18000.0,0.0,0.0,0.0828731134533882,0.0,0.0,0.0,0.0,1.0,0.0034951868001371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765570774674415,0.0975939407944679,-0.0210368577390909,0.0,8.410567534156144e-05,0.0,0.0,3.7390735149383545,0.0,0.0,0.0,0.2685833573341369,4.0,0.0,1.0
827340,293.33905029296875,297.1499938964844,293.1499938964844,0.0058120116591453,-418.3486328125,298.92547607421875,0.5444231629371643,0.050000000745058,0.0458524413406848,294.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945617675781,0.5444231629371643,0.050000000745058,0.0482848286628723,293.32183837890625,297.1499938964844,293.1499938964844,0.0125918108969926,-532.4693603515625,303.7045593261719,0.5444231629371643,0.050000000745058,0.0356630086898803,293.2218017578125,297.1499938964844,293.1499938964844,0.0920081585645675,-2250.60400390625,304.1586303710937,0.7996727824211121,0.1520253121852874,0.1452304869890213,293.4215393066406,297.1499938964844,293.1499938964844,0.0033019776456058,-1240.468994140625,295.8794250488281,0.5444231629371643,0.050000000745058,0.2290424406528473,291.3857421875,291.1499938964844,274.9250793457031,272.5343017578125,286.25762939453125,294.9023132324219,291.3008117675781,1.0,0.1624217331409454,0.9346386194229126,0.9346386194229126,1.0,1.0,-0.6049113869667053,0.2619453966617584,0.3429660201072693,0.0881516635417938,0.0,0.0,0.0,25.536354064941406,25.0,-526.9596557617188,-369.3923645019531,38.850242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,298.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18174.2734375,18000.0,0.0,0.0,0.0843433514237403,0.0,0.0,0.0,0.0,1.0,0.0095444871112704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032991210464388,0.0631208717823028,-0.0598217509686946,0.0,8.559777779737487e-05,0.0,0.0,2.366397857666016,0.0,0.0,0.0,0.2627226412296295,4.0,0.0,1.0
827400,293.33905029296875,297.1499938964844,293.1499938964844,0.0058120116591453,-418.3486328125,298.92547607421875,0.5444231629371643,0.050000000745058,0.0458524413406848,294.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945617675781,0.5444231629371643,0.050000000745058,0.0482848286628723,293.32183837890625,297.1499938964844,293.1499938964844,0.0125918108969926,-532.4693603515625,303.7045593261719,0.5444231629371643,0.050000000745058,0.0356630086898803,293.2218017578125,297.1499938964844,293.1499938964844,0.0920081585645675,-2250.60400390625,304.1586303710937,0.7996727824211121,0.1520253121852874,0.1452304869890213,293.4215393066406,297.1499938964844,293.1499938964844,0.0033019776456058,-1240.468994140625,295.8794250488281,0.5444231629371643,0.050000000745058,0.2290424406528473,291.3857421875,291.1499938964844,274.9250793457031,272.5343017578125,286.25762939453125,294.9023132324219,291.3008117675781,1.0,0.1624217331409454,0.9346386194229126,0.9346386194229126,1.0,1.0,-0.6049113869667053,0.2619453966617584,0.3429660201072693,0.0881516635417938,0.0,0.0,0.0,25.536354064941406,25.0,-526.9596557617188,-369.3923645019531,38.850242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,298.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18174.2734375,18000.0,0.0,0.0,0.0843433514237403,0.0,0.0,0.0,0.0,1.0,0.0095444871112704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032991210464388,0.0631208717823028,-0.0598217509686946,0.0,8.559777779737487e-05,0.0,0.0,2.366397857666016,0.0,0.0,0.0,0.2627226412296295,4.0,0.0,1.0
827460,293.3371276855469,297.1499938964844,293.1499938964844,0.0059781624004244,-439.2983703613281,298.540283203125,0.5445061922073364,0.050000000745058,0.0458518303930759,294.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.5445061922073364,0.050000000745058,0.0482841841876506,293.32635498046875,297.1499938964844,293.1499938964844,0.0132332555949687,-558.326904296875,303.60028076171875,0.5445061922073364,0.050000000745058,0.0356625355780124,293.2206726074219,297.1499938964844,293.1499938964844,0.0962873101234436,-2346.026611328125,304.14971923828125,0.7967950105667114,0.150435134768486,0.1436575651168823,293.4203796386719,297.1499938964844,293.1499938964844,0.0033602288458496,-1294.7259521484375,295.2748107910156,0.5445061922073364,0.050000000745058,0.2290393859148025,290.59942626953125,291.1499938964844,274.9056701660156,272.5234680175781,286.2494506835937,294.90631103515625,290.7628479003906,1.0,0.1621756553649902,0.935744047164917,0.935744047164917,1.0,1.0,-0.6030179262161255,0.2611826658248901,0.3418352603912353,0.0877541303634643,0.0,0.0,0.1278857141733169,25.50383758544922,25.0,180.5492248535156,-3767.0703125,38.617034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,303.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.638671875,18000.0,0.0,0.0,0.0787715464830398,0.0,0.0,0.0,0.0,1.0,0.0037530437111854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000923365354538,0.1237483471632003,-0.0236560124903917,0.0,7.994310726644471e-05,0.0,0.0,4.755582809448242,0.0,0.0,0.0,0.2714796662330627,4.0,0.0,1.0
