time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.3371276855469,297.1499938964844,293.1499938964844,0.0059781624004244,-439.2983703613281,298.540283203125,0.5445061922073364,0.050000000745058,0.0458518303930759,294.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.5445061922073364,0.050000000745058,0.0482841841876506,293.32635498046875,297.1499938964844,293.1499938964844,0.0132332555949687,-558.326904296875,303.60028076171875,0.5445061922073364,0.050000000745058,0.0356625355780124,293.2206726074219,297.1499938964844,293.1499938964844,0.0962873101234436,-2346.026611328125,304.14971923828125,0.7967950105667114,0.150435134768486,0.1436575651168823,293.4203796386719,297.1499938964844,293.1499938964844,0.0033602288458496,-1294.7259521484375,295.2748107910156,0.5445061922073364,0.050000000745058,0.2290393859148025,290.59942626953125,291.1499938964844,274.9056701660156,272.5234680175781,286.2494506835937,294.90631103515625,290.7628479003906,1.0,0.1621756553649902,0.935744047164917,0.935744047164917,1.0,1.0,-0.6030179262161255,0.2611826658248901,0.3418352603912353,0.0877541303634643,0.0,0.0,0.1278857141733169,25.50383758544922,25.0,180.5492248535156,-3767.0703125,38.617034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,303.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.638671875,18000.0,0.0,0.0,0.0787715464830398,0.0,0.0,0.0,0.0,1.0,0.0037530437111854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000923365354538,0.1237483471632003,-0.0236560124903917,0.0,7.994310726644471e-05,0.0,0.0,4.755582809448242,0.0,0.0,0.0,0.2714796662330627,4.0,0.0,1.0
827580,293.3382568359375,297.1499938964844,293.1499938964844,0.005717646330595,-412.97406005859375,298.7664794921875,0.5445932745933533,0.050000000745058,0.0458511859178543,294.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.5445932745933533,0.050000000745058,0.0482835099101066,293.330810546875,297.1499938964844,293.1499938964844,0.012295345775783,-527.1181030273438,303.55780029296875,0.5445932745933533,0.050000000745058,0.0356620363891124,293.21954345703125,297.1499938964844,293.1499938964844,0.089811161160469,-2207.56982421875,304.16015625,0.7941522002220154,0.148873820900917,0.1422170102596283,293.4222717285156,297.1499938964844,293.1499938964844,0.0031862566247582,-1198.5513916015625,295.6405944824219,0.5445932745933533,0.050000000745058,0.2290361821651458,291.3067626953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2439880371094,294.91290283203125,291.3690795898437,1.0,0.1619459688663482,0.9368494749069214,0.9368494749069214,1.0,1.0,-0.6012831330299377,0.2604830265045166,0.3408000767230987,0.0873991474509239,0.0,0.0,0.0535902045667171,25.47201538085937,25.0,432.8567810058594,-3545.314453125,38.40211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,303.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.47265625,18000.0,0.0,0.0,0.0810945555567741,0.0,0.0,0.0,0.0,1.0,0.0028434307314455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888451859354972,0.103455513715744,-0.0146103287115693,0.0,8.230067032855004e-05,0.0,0.0,3.986610412597656,0.0,0.0,0.0,0.2697419226169586,4.0,0.0,1.0
827640,293.3382568359375,297.1499938964844,293.1499938964844,0.005717646330595,-412.97406005859375,298.7664794921875,0.5445932745933533,0.050000000745058,0.0458511859178543,294.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.5445932745933533,0.050000000745058,0.0482835099101066,293.330810546875,297.1499938964844,293.1499938964844,0.012295345775783,-527.1181030273438,303.55780029296875,0.5445932745933533,0.050000000745058,0.0356620363891124,293.21954345703125,297.1499938964844,293.1499938964844,0.089811161160469,-2207.56982421875,304.16015625,0.7941522002220154,0.148873820900917,0.1422170102596283,293.4222717285156,297.1499938964844,293.1499938964844,0.0031862566247582,-1198.5513916015625,295.6405944824219,0.5445932745933533,0.050000000745058,0.2290361821651458,291.3067626953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2439880371094,294.91290283203125,291.3690795898437,1.0,0.1619459688663482,0.9368494749069214,0.9368494749069214,1.0,1.0,-0.6012831330299377,0.2604830265045166,0.3408000767230987,0.0873991474509239,0.0,0.0,0.0535902045667171,25.47201538085937,25.0,432.8567810058594,-3545.314453125,38.40211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,303.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.47265625,18000.0,0.0,0.0,0.0810945555567741,0.0,0.0,0.0,0.0,1.0,0.0028434307314455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888451859354972,0.103455513715744,-0.0146103287115693,0.0,8.230067032855004e-05,0.0,0.0,3.986610412597656,0.0,0.0,0.0,0.2697419226169586,4.0,0.0,1.0
827700,293.3395080566406,297.1499938964844,293.1499938964844,0.0056575168855488,-408.1715087890625,298.7726135253906,0.5446063280105591,0.050000000745058,0.0458510927855968,294.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3943176269531,0.5446063280105591,0.050000000745058,0.0482834093272686,293.33380126953125,297.1499938964844,293.1499938964844,0.0121269728988409,-522.2949829101562,303.5237731933594,0.5446063280105591,0.050000000745058,0.0356619618833065,293.2193908691406,297.1499938964844,293.1499938964844,0.0885869935154914,-2182.427490234375,304.1604919433594,0.792656660079956,0.1480212211608886,0.1414297372102737,293.42388916015625,297.1499938964844,293.1499938964844,0.0031297362875193,-1174.2640380859375,295.6556091308594,0.5446063280105591,0.050000000745058,0.2290357053279876,291.4056396484375,291.1499938964844,274.8803100585937,272.508544921875,286.24237060546875,294.9176330566406,291.4215393066406,1.0,0.1618347316980362,0.9374021887779236,0.9374021887779236,1.0,1.0,-0.6003374457359314,0.260098934173584,0.3402385115623474,0.0872083976864814,0.0,0.0,0.0259700696915388,25.46155548095703,25.0,272.4961853027344,-3358.50439453125,38.29233169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,303.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.0824148133397102,0.0,0.0,0.0,0.0,1.0,0.0033786445856094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780297666788101,0.0978840067982673,-0.019854238256812,0.0,8.364055975107476e-05,0.0,0.0,3.753174066543579,0.0,0.0,0.0,0.2686983048915863,4.0,0.0,1.0
827760,293.3406982421875,297.1499938964844,293.1499938964844,0.0056193335913121,-405.6238098144531,298.7467041015625,0.5446068644523621,0.050000000745058,0.0458510927855968,294.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.5446068644523621,0.050000000745058,0.0482834093272686,293.3369445800781,297.1499938964844,293.1499938964844,0.0120255108922719,-519.9637451171875,303.4852905273437,0.5446068644523621,0.050000000745058,0.0356619618833065,293.2193603515625,297.1499938964844,293.1499938964844,0.0878195911645889,-2167.2529296875,304.15997314453125,0.7910882830619812,0.1471532881259918,0.1406155973672866,293.4254150390625,297.1499938964844,293.1499938964844,0.0030874977819621,-1157.9764404296875,295.61993408203125,0.5446068644523621,0.050000000745058,0.2290357053279876,291.4277648925781,291.1499938964844,274.8729553222656,272.5039978027344,286.24127197265625,294.9221496582031,291.42974853515625,1.0,0.161725178360939,0.9371488094329834,0.9371488094329834,1.0,1.0,-0.5993604063987732,0.2596857845783233,0.3396745920181274,0.0869976580142974,0.0,0.0,0.0050311940722167,25.453357696533203,25.0,148.77915954589844,-3233.53759765625,38.18179702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,302.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84765625,18000.0,0.0,0.0,0.083518236875534,0.0,0.0,0.0,0.0,1.0,0.0038860104978084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710232555866241,0.0960312262177467,-0.025007976219058,0.0,8.47603878355585e-05,0.0,0.0,3.6687710285186768,0.0,0.0,0.0,0.2681175470352173,4.0,0.0,1.0
827820,293.34161376953125,297.1499938964844,293.1499938964844,0.0056773154065012,-418.4312438964844,298.483642578125,0.5445972681045532,0.050000000745058,0.0458511710166931,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.5445972681045532,0.050000000745058,0.0482834912836551,293.3428039550781,297.1499938964844,293.1499938964844,0.012474569492042,-540.8165893554688,303.3779296875,0.5445972681045532,0.050000000745058,0.0356620214879512,293.21905517578125,297.1499938964844,293.1499938964844,0.091115579009056,-2242.384033203125,304.1503601074219,0.7879231572151184,0.1454559117555618,0.1389878690242767,293.427001953125,297.1499938964844,293.1499938964844,0.0030338137876242,-1163.904052734375,295.2135925292969,0.5445972681045532,0.050000000745058,0.2290360927581787,290.9731140136719,291.1499938964844,274.8601379394531,272.4955749511719,286.2391967773437,294.9295349121094,290.6283874511719,1.0,0.1615109592676162,0.9366421103477478,0.9366421103477478,1.0,1.0,-0.5974076986312866,0.2588566243648529,0.3385510444641113,0.0865782126784324,0.0,0.0,0.0399332828819751,25.43916702270508,25.0,-1239.9532470703125,-2907.021484375,37.96378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,297.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.150390625,18000.0,0.0,0.0,0.0820218622684478,0.0,0.0,0.0,0.0,1.0,0.0080548366531729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509515590965747,0.1039171814918518,-0.052965622395277,0.0,8.324176451424137e-05,0.0,0.0,3.879065752029419,0.0,0.0,0.0,0.2684342861175537,4.0,0.0,1.0
827880,293.34161376953125,297.1499938964844,293.1499938964844,0.0056773154065012,-418.4312438964844,298.483642578125,0.5445972681045532,0.050000000745058,0.0458511710166931,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.5445972681045532,0.050000000745058,0.0482834912836551,293.3428039550781,297.1499938964844,293.1499938964844,0.012474569492042,-540.8165893554688,303.3779296875,0.5445972681045532,0.050000000745058,0.0356620214879512,293.21905517578125,297.1499938964844,293.1499938964844,0.091115579009056,-2242.384033203125,304.1503601074219,0.7879231572151184,0.1454559117555618,0.1389878690242767,293.427001953125,297.1499938964844,293.1499938964844,0.0030338137876242,-1163.904052734375,295.2135925292969,0.5445972681045532,0.050000000745058,0.2290360927581787,290.9731140136719,291.1499938964844,274.8601379394531,272.4955749511719,286.2391967773437,294.9295349121094,290.6283874511719,1.0,0.1615109592676162,0.9366421103477478,0.9366421103477478,1.0,1.0,-0.5974076986312866,0.2588566243648529,0.3385510444641113,0.0865782126784324,0.0,0.0,0.0399332828819751,25.43916702270508,25.0,-1239.9532470703125,-2907.021484375,37.96378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,297.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.150390625,18000.0,0.0,0.0,0.0820218622684478,0.0,0.0,0.0,0.0,1.0,0.0080548366531729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509515590965747,0.1039171814918518,-0.052965622395277,0.0,8.324176451424137e-05,0.0,0.0,3.879065752029419,0.0,0.0,0.0,0.2684342861175537,4.0,0.0,1.0
827940,293.3396301269531,297.1499938964844,293.1499938964844,0.0056299017742276,-412.166015625,298.4165954589844,0.5446351766586304,0.050000000745058,0.045850895345211,294.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5446351766586304,0.050000000745058,0.0482832007110118,293.3461608886719,297.1499938964844,293.1499938964844,0.0121046137064695,-529.1305541992188,303.3005676269531,0.5446351766586304,0.050000000745058,0.0356618091464042,293.2174987792969,297.1499938964844,293.1499938964844,0.088381715118885,-2184.50830078125,304.1558837890625,0.7852228283882141,0.1440183967351913,0.1375781148672104,293.4258728027344,297.1499938964844,293.1499938964844,0.0030229007825255,-1150.4901123046875,295.1108703613281,0.5446351766586304,0.050000000745058,0.2290347218513488,290.9604797363281,291.1499938964844,274.8500061035156,272.4881591796875,286.235595703125,294.9318542480469,291.1299743652344,1.0,0.1613068729639053,0.9361353516578674,0.9361353516578674,1.0,1.0,-0.595713198184967,0.2581349015235901,0.3375782966613769,0.086215429008007,0.0,0.0,0.1014523953199386,25.4177360534668,25.0,507.5533142089844,-3811.875,37.76606369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3203125,18000.0,0.0,0.0,0.079136423766613,0.0,0.0,0.0,0.0,1.0,0.0025778708513826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053771749138832,0.1175624877214431,-0.0121853090822696,0.0,8.031340985326096e-05,0.0,0.0,4.549086570739746,0.0,0.0,0.0,0.2715108096599579,4.0,0.0,1.0
828000,293.3396301269531,297.1499938964844,293.1499938964844,0.0056299017742276,-412.166015625,298.4165954589844,0.5446351766586304,0.050000000745058,0.045850895345211,294.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5446351766586304,0.050000000745058,0.0482832007110118,293.3461608886719,297.1499938964844,293.1499938964844,0.0121046137064695,-529.1305541992188,303.3005676269531,0.5446351766586304,0.050000000745058,0.0356618091464042,293.2174987792969,297.1499938964844,293.1499938964844,0.088381715118885,-2184.50830078125,304.1558837890625,0.7852228283882141,0.1440183967351913,0.1375781148672104,293.4258728027344,297.1499938964844,293.1499938964844,0.0030229007825255,-1150.4901123046875,295.1108703613281,0.5446351766586304,0.050000000745058,0.2290347218513488,290.9604797363281,291.1499938964844,274.8500061035156,272.4881591796875,286.235595703125,294.9318542480469,291.1299743652344,1.0,0.1613068729639053,0.9361353516578674,0.9361353516578674,1.0,1.0,-0.595713198184967,0.2581349015235901,0.3375782966613769,0.086215429008007,0.0,0.0,0.1014523953199386,25.4177360534668,25.0,507.5533142089844,-3811.875,37.76606369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3203125,18000.0,0.0,0.0,0.079136423766613,0.0,0.0,0.0,0.0,1.0,0.0025778708513826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053771749138832,0.1175624877214431,-0.0121853090822696,0.0,8.031340985326096e-05,0.0,0.0,4.549086570739746,0.0,0.0,0.0,0.2715108096599579,4.0,0.0,1.0
828060,293.3419189453125,297.1499938964844,293.1499938964844,0.0054471045732498,-395.1857299804688,298.5399169921875,0.5446410179138184,0.050000000745058,0.045850858092308,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.5446410179138184,0.050000000745058,0.0482831634581089,293.3514404296875,297.1499938964844,293.1499938964844,0.011550260707736,-510.2615051269531,303.2489013671875,0.5446410179138184,0.050000000745058,0.0356617793440818,293.2168884277344,297.1499938964844,293.1499938964844,0.0843735709786415,-2100.03271484375,304.1602478027344,0.7823959589004517,0.1424344629049301,0.1361311972141266,293.4288635253906,297.1499938964844,293.1499938964844,0.002875629812479,-1079.720947265625,295.3145751953125,0.5446410179138184,0.050000000745058,0.2290345430374145,291.4060974121094,291.1499938964844,274.8423767089844,272.48126220703125,286.23614501953125,294.9400329589844,291.4284362792969,1.0,0.1611111015081405,0.936443328857422,0.936443328857422,1.0,1.0,-0.5939764380455017,0.2574081122875213,0.3365682959556579,0.0858672261238098,0.0,0.0,0.0290972534567117,25.40245056152344,25.0,308.0001525878906,-3371.84716796875,37.57088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063720703125,303.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09375,18000.0,0.0,0.0,0.0819651037454605,0.0,0.0,0.0,0.0,1.0,0.0032853996381163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07942596077919,0.0983420312404632,-0.0189160723239183,0.0,8.318416075780988e-05,0.0,0.0,3.7736644744873047,0.0,0.0,0.0,0.2688231766223907,4.0,0.0,1.0
828120,293.3419189453125,297.1499938964844,293.1499938964844,0.0054471045732498,-395.1857299804688,298.5399169921875,0.5446410179138184,0.050000000745058,0.045850858092308,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.5446410179138184,0.050000000745058,0.0482831634581089,293.3514404296875,297.1499938964844,293.1499938964844,0.011550260707736,-510.2615051269531,303.2489013671875,0.5446410179138184,0.050000000745058,0.0356617793440818,293.2168884277344,297.1499938964844,293.1499938964844,0.0843735709786415,-2100.03271484375,304.1602478027344,0.7823959589004517,0.1424344629049301,0.1361311972141266,293.4288635253906,297.1499938964844,293.1499938964844,0.002875629812479,-1079.720947265625,295.3145751953125,0.5446410179138184,0.050000000745058,0.2290345430374145,291.4060974121094,291.1499938964844,274.8423767089844,272.48126220703125,286.23614501953125,294.9400329589844,291.4284362792969,1.0,0.1611111015081405,0.936443328857422,0.936443328857422,1.0,1.0,-0.5939764380455017,0.2574081122875213,0.3365682959556579,0.0858672261238098,0.0,0.0,0.0290972534567117,25.40245056152344,25.0,308.0001525878906,-3371.84716796875,37.57088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063720703125,303.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09375,18000.0,0.0,0.0,0.0819651037454605,0.0,0.0,0.0,0.0,1.0,0.0032853996381163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07942596077919,0.0983420312404632,-0.0189160723239183,0.0,8.318416075780988e-05,0.0,0.0,3.7736644744873047,0.0,0.0,0.0,0.2688231766223907,4.0,0.0,1.0
828180,293.3441772460937,297.1499938964844,293.1499938964844,0.00537611823529,-390.6842041015625,298.48077392578125,0.5445990562438965,0.050000000745058,0.0458511784672737,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.5445990562438965,0.050000000745058,0.0482834987342357,293.3575439453125,297.1499938964844,293.1499938964844,0.0113734481856226,-506.3299255371094,303.165771484375,0.5445990562438965,0.050000000745058,0.0356620289385318,293.216796875,297.1499938964844,293.1499938964844,0.083067312836647,-2074.689697265625,304.1589660644531,0.7792418003082275,0.1407569497823715,0.1345544308423996,293.4317932128906,297.1499938964844,293.1499938964844,0.0027902238070964,-1047.6904296875,295.2311096191406,0.5445990562438965,0.050000000745058,0.2290361374616623,291.43365478515625,291.1499938964844,274.8368530273437,272.4742736816406,286.237548828125,294.94830322265625,291.39678955078125,1.0,0.1609182655811309,0.9367513060569764,0.9367513060569764,1.0,1.0,-0.5920871496200562,0.2566136717796325,0.3354734778404236,0.0854977369308471,0.0,0.0,0.0,25.395565032958984,25.0,-235.6309814453125,-1026.9500732421875,37.36917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,299.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.26171875,18000.0,0.0,0.0,0.0838759243488311,0.0,0.0,0.0,0.0,1.0,0.0085625546053051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094093829393386,0.0651610717177391,-0.0557516887784004,0.0,8.512339991284534e-05,0.0,0.0,2.4522299766540527,0.0,0.0,0.0,0.2630987763404846,4.0,0.0,1.0
828240,293.3441772460937,297.1499938964844,293.1499938964844,0.00537611823529,-390.6842041015625,298.48077392578125,0.5445990562438965,0.050000000745058,0.0458511784672737,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.5445990562438965,0.050000000745058,0.0482834987342357,293.3575439453125,297.1499938964844,293.1499938964844,0.0113734481856226,-506.3299255371094,303.165771484375,0.5445990562438965,0.050000000745058,0.0356620289385318,293.216796875,297.1499938964844,293.1499938964844,0.083067312836647,-2074.689697265625,304.1589660644531,0.7792418003082275,0.1407569497823715,0.1345544308423996,293.4317932128906,297.1499938964844,293.1499938964844,0.0027902238070964,-1047.6904296875,295.2311096191406,0.5445990562438965,0.050000000745058,0.2290361374616623,291.43365478515625,291.1499938964844,274.8368530273437,272.4742736816406,286.237548828125,294.94830322265625,291.39678955078125,1.0,0.1609182655811309,0.9367513060569764,0.9367513060569764,1.0,1.0,-0.5920871496200562,0.2566136717796325,0.3354734778404236,0.0854977369308471,0.0,0.0,0.0,25.395565032958984,25.0,-235.6309814453125,-1026.9500732421875,37.36917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,299.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.26171875,18000.0,0.0,0.0,0.0838759243488311,0.0,0.0,0.0,0.0,1.0,0.0085625546053051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094093829393386,0.0651610717177391,-0.0557516887784004,0.0,8.512339991284534e-05,0.0,0.0,2.4522299766540527,0.0,0.0,0.0,0.2630987763404846,4.0,0.0,1.0
828300,293.34423828125,297.1499938964844,293.1499938964844,0.0054392940364778,-402.2170104980469,298.2769470214844,0.544577419757843,0.050000000745058,0.0458513423800468,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.544577419757843,0.050000000745058,0.0482836738228797,293.3602294921875,297.1499938964844,293.1499938964844,0.0117595633491873,-524.5054321289062,303.0918273925781,0.544577419757843,0.050000000745058,0.035662155598402,293.21661376953125,297.1499938964844,293.1499938964844,0.0861947908997535,-2144.425537109375,304.1514892578125,0.7776674032211304,0.1399468928575515,0.1337702870368957,293.4322204589844,297.1499938964844,293.1499938964844,0.002762866904959,-1057.42724609375,294.9140625,0.544577419757843,0.050000000745058,0.2290369570255279,291.053466796875,291.1499938964844,274.8348388671875,272.47076416015625,286.23797607421875,294.951416015625,290.7121887207031,1.0,0.1608229428529739,0.936905324459076,0.936905324459076,1.0,1.0,-0.5911476016044617,0.256217211484909,0.3349303901195526,0.0853172913193702,0.0,0.0,0.0278308875858783,25.39235115051269,25.0,-1349.1339111328125,-2129.234375,37.26935958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,298.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.716796875,18000.0,0.0,0.0,0.0821874663233757,0.0,0.0,0.0,0.0,1.0,0.0099035017192363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251730717718601,0.0859835818409919,-0.0608105100691318,0.0,8.340982458321378e-05,0.0,0.0,3.194028854370117,0.0,0.0,0.0,0.2661457657814026,4.0,0.0,1.0
828360,293.3423767089844,297.1499938964844,293.1499938964844,0.0055501274764537,-414.7638549804688,298.0094909667969,0.5445732474327087,0.050000000745058,0.0458513759076595,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56640625,0.5445732474327087,0.050000000745058,0.0482837073504924,293.3617553710937,297.1499938964844,293.1499938964844,0.0120492270216345,-537.7866821289062,303.0060119628906,0.5445732474327087,0.050000000745058,0.0356621816754341,293.2159118652344,297.1499938964844,293.1499938964844,0.0883440002799034,-2192.25048828125,304.1476135253906,0.7762405276298523,0.1392416656017303,0.1330514699220657,293.43072509765625,297.1499938964844,293.1499938964844,0.0028285968583077,-1097.129150390625,294.4937438964844,0.5445732474327087,0.050000000745058,0.2290371209383011,290.5245056152344,291.1499938964844,274.8332824707031,272.4672241210937,286.2371520996094,294.95196533203125,290.6091613769531,1.0,0.1607293635606765,0.9370616674423218,0.9370616674423218,1.0,1.0,-0.5902852416038513,0.2558524310588836,0.3344328105449676,0.0851547420024871,0.0,0.0,0.1277305781841278,25.38633346557617,25.0,-20.627180099487305,-3637.98974609375,37.17483139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,302.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.107421875,18000.0,0.0,0.0,0.0780473053455352,0.0,0.0,0.0,0.0,1.0,0.0045007718726992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928525999188423,0.1237852647900581,-0.0309326592832803,0.0,7.920809730421752e-05,0.0,0.0,4.736305236816406,0.0,0.0,0.0,0.2710371315479278,4.0,0.0,1.0
828420,293.3427124023437,297.1499938964844,293.1499938964844,0.0053090546280145,-388.1465148925781,298.2748413085937,0.5445939302444458,0.050000000745058,0.0458512306213378,294.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.5445939302444458,0.050000000745058,0.0482835508882999,293.3653259277344,297.1499938964844,293.1499938964844,0.0111708045005798,-504.0030517578125,302.9868469238281,0.5445939302444458,0.050000000745058,0.0356620661914348,293.2145690917969,297.1499938964844,293.1499938964844,0.0817238241434097,-2050.1865234375,304.1591186523437,0.7736945748329163,0.1378504484891891,0.1317547857761383,293.4318542480469,297.1499938964844,293.1499938964844,0.0026823258958756,-1011.7796630859376,294.9162902832031,0.5445939302444458,0.050000000745058,0.2290363758802414,291.2608337402344,291.1499938964844,274.8314819335937,272.46014404296875,286.23846435546875,294.9561767578125,291.3517761230469,1.0,0.1605491191148758,0.9373742938041688,0.9373742938041688,1.0,1.0,-0.5887277126312256,0.2551898658275604,0.3335378468036651,0.0848716720938682,0.0,0.0,0.0634896382689476,25.37002754211425,25.0,501.078369140625,-3594.451416015625,36.99907302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.314453125,18000.0,0.0,0.0,0.0798834189772605,0.0,0.0,0.0,0.0,1.0,0.0026744692586362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093181662261486,0.1062351688742637,-0.0130535056814551,0.0,8.107151370495558e-05,0.0,0.0,4.100973129272461,0.0,0.0,0.0,0.2701801657676697,4.0,0.0,1.0
828480,293.3427124023437,297.1499938964844,293.1499938964844,0.0053090546280145,-388.1465148925781,298.2748413085937,0.5445939302444458,0.050000000745058,0.0458512306213378,294.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.5445939302444458,0.050000000745058,0.0482835508882999,293.3653259277344,297.1499938964844,293.1499938964844,0.0111708045005798,-504.0030517578125,302.9868469238281,0.5445939302444458,0.050000000745058,0.0356620661914348,293.2145690917969,297.1499938964844,293.1499938964844,0.0817238241434097,-2050.1865234375,304.1591186523437,0.7736945748329163,0.1378504484891891,0.1317547857761383,293.4318542480469,297.1499938964844,293.1499938964844,0.0026823258958756,-1011.7796630859376,294.9162902832031,0.5445939302444458,0.050000000745058,0.2290363758802414,291.2608337402344,291.1499938964844,274.8314819335937,272.46014404296875,286.23846435546875,294.9561767578125,291.3517761230469,1.0,0.1605491191148758,0.9373742938041688,0.9373742938041688,1.0,1.0,-0.5887277126312256,0.2551898658275604,0.3335378468036651,0.0848716720938682,0.0,0.0,0.0634896382689476,25.37002754211425,25.0,501.078369140625,-3594.451416015625,36.99907302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.314453125,18000.0,0.0,0.0,0.0798834189772605,0.0,0.0,0.0,0.0,1.0,0.0026744692586362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093181662261486,0.1062351688742637,-0.0130535056814551,0.0,8.107151370495558e-05,0.0,0.0,4.100973129272461,0.0,0.0,0.0,0.2701801657676697,4.0,0.0,1.0
828540,293.3452453613281,297.1499938964844,293.1499938964844,0.0051968842744827,-378.8804931640625,298.28973388671875,0.5445547103881836,0.050000000745058,0.0458515249192714,294.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5445547103881836,0.050000000745058,0.048283863812685,293.3710327148437,297.1499938964844,293.1499938964844,0.0108656445518136,-494.2057189941406,302.9158020019531,0.5445547103881836,0.050000000745058,0.0356622971594333,293.2143249511719,297.1499938964844,293.1499938964844,0.0794576629996299,-2004.0380859375,304.1596984863281,0.7707396149635315,0.1362642496824264,0.1302920281887054,293.43505859375,297.1499938964844,293.1499938964844,0.0025725085288286,-965.1531372070312,294.9490051269531,0.5445547103881836,0.050000000745058,0.2290378659963607,291.45172119140625,291.1499938964844,274.8312683105469,272.4529724121094,286.2426147460937,294.96435546875,291.4575500488281,1.0,0.1603718400001526,0.9376869797706604,0.9376869797706604,1.0,1.0,-0.58697509765625,0.254441499710083,0.332533597946167,0.0845573395490646,0.0,0.0,0.0056980182416737,25.364160537719727,25.0,194.4846649169922,-3227.8154296875,36.81444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,302.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.0824471712112426,0.0,0.0,0.0,0.0,1.0,0.0038077309727668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717236921191215,0.0959425345063209,-0.0242188405245542,0.0,8.367339614778757e-05,0.0,0.0,3.667555093765259,0.0,0.0,0.0,0.2681721746921539,4.0,0.0,1.0
828600,293.3452453613281,297.1499938964844,293.1499938964844,0.0051968842744827,-378.8804931640625,298.28973388671875,0.5445547103881836,0.050000000745058,0.0458515249192714,294.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5445547103881836,0.050000000745058,0.048283863812685,293.3710327148437,297.1499938964844,293.1499938964844,0.0108656445518136,-494.2057189941406,302.9158020019531,0.5445547103881836,0.050000000745058,0.0356622971594333,293.2143249511719,297.1499938964844,293.1499938964844,0.0794576629996299,-2004.0380859375,304.1596984863281,0.7707396149635315,0.1362642496824264,0.1302920281887054,293.43505859375,297.1499938964844,293.1499938964844,0.0025725085288286,-965.1531372070312,294.9490051269531,0.5445547103881836,0.050000000745058,0.2290378659963607,291.45172119140625,291.1499938964844,274.8312683105469,272.4529724121094,286.2426147460937,294.96435546875,291.4575500488281,1.0,0.1603718400001526,0.9376869797706604,0.9376869797706604,1.0,1.0,-0.58697509765625,0.254441499710083,0.332533597946167,0.0845573395490646,0.0,0.0,0.0056980182416737,25.364160537719727,25.0,194.4846649169922,-3227.8154296875,36.81444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,302.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.0824471712112426,0.0,0.0,0.0,0.0,1.0,0.0038077309727668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717236921191215,0.0959425345063209,-0.0242188405245542,0.0,8.367339614778757e-05,0.0,0.0,3.667555093765259,0.0,0.0,0.0,0.2681721746921539,4.0,0.0,1.0
828660,293.3463134765625,297.1499938964844,293.1499938964844,0.0052245501428842,-388.3370666503906,298.03839111328125,0.5444965362548828,0.050000000745058,0.0458519682288169,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5444965362548828,0.050000000745058,0.0482843294739723,293.3764953613281,297.1499938964844,293.1499938964844,0.0111415842548012,-510.6726989746094,302.78448486328125,0.5444965362548828,0.050000000745058,0.0356626398861408,293.214111328125,297.1499938964844,293.1499938964844,0.0820456445217132,-2063.26171875,304.1514587402344,0.7676399350166321,0.1346741318702697,0.1287710219621658,293.4367980957031,297.1499938964844,293.1499938964844,0.0024972138926386,-955.9280395507812,294.5621337890625,0.5444965362548828,0.050000000745058,0.2290400713682174,291.0620422363281,291.1499938964844,274.8324890136719,272.44580078125,286.2464599609375,294.97088623046875,290.7169189453125,1.0,0.1601953506469726,0.9380030632019044,0.9380030632019044,1.0,1.0,-0.5851538777351379,0.2536605298519134,0.3314933478832245,0.0842379257082939,0.0,0.0,0.0259917583316564,25.36167335510254,25.0,-1369.1671142578125,-1880.3404541015625,36.62686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,298.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.99609375,18000.0,0.0,0.0,0.0814530923962593,0.0,0.0,0.0,0.0,1.0,0.0103361345827579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020301753655076,0.0826264172792434,-0.0623246617615222,0.0,8.266453369287774e-05,0.0,0.0,3.067210912704468,0.0,0.0,0.0,0.2656592726707458,4.0,0.0,1.0
828720,293.3463134765625,297.1499938964844,293.1499938964844,0.0052245501428842,-388.3370666503906,298.03839111328125,0.5444965362548828,0.050000000745058,0.0458519682288169,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5444965362548828,0.050000000745058,0.0482843294739723,293.3764953613281,297.1499938964844,293.1499938964844,0.0111415842548012,-510.6726989746094,302.78448486328125,0.5444965362548828,0.050000000745058,0.0356626398861408,293.214111328125,297.1499938964844,293.1499938964844,0.0820456445217132,-2063.26171875,304.1514587402344,0.7676399350166321,0.1346741318702697,0.1287710219621658,293.4367980957031,297.1499938964844,293.1499938964844,0.0024972138926386,-955.9280395507812,294.5621337890625,0.5444965362548828,0.050000000745058,0.2290400713682174,291.0620422363281,291.1499938964844,274.8324890136719,272.44580078125,286.2464599609375,294.97088623046875,290.7169189453125,1.0,0.1601953506469726,0.9380030632019044,0.9380030632019044,1.0,1.0,-0.5851538777351379,0.2536605298519134,0.3314933478832245,0.0842379257082939,0.0,0.0,0.0259917583316564,25.36167335510254,25.0,-1369.1671142578125,-1880.3404541015625,36.62686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,298.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.99609375,18000.0,0.0,0.0,0.0814530923962593,0.0,0.0,0.0,0.0,1.0,0.0103361345827579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020301753655076,0.0826264172792434,-0.0623246617615222,0.0,8.266453369287774e-05,0.0,0.0,3.067210912704468,0.0,0.0,0.0,0.2656592726707458,4.0,0.0,1.0
828780,293.34356689453125,297.1499938964844,293.1499938964844,0.0052217384800314,-387.1403503417969,297.8997497558594,0.5444997549057007,0.050000000745058,0.0458519496023654,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.5444997549057007,0.050000000745058,0.0482843108475208,293.3788757324219,297.1499938964844,293.1499938964844,0.0109559893608093,-505.0182189941406,302.6807861328125,0.5444997549057007,0.050000000745058,0.0356626249849796,293.2124938964844,297.1499938964844,293.1499938964844,0.0805441886186599,-2032.3919677734373,304.1546936035156,0.7650622129440308,0.133377194404602,0.127477690577507,293.4348449707031,297.1499938964844,293.1499938964844,0.0025093129370361,-958.0367431640624,294.34527587890625,0.5444997549057007,0.050000000745058,0.2290399819612503,290.8968200683594,291.1499938964844,274.8349609375,272.4385986328125,286.24786376953125,294.9716186523437,291.0885009765625,1.0,0.160024419426918,0.9383191466331482,0.9383191466331482,1.0,1.0,-0.5836014747619629,0.2529880404472351,0.3306134343147278,0.083984151482582,0.0,0.0,0.108934186398983,25.349334716796875,25.0,516.1084594726562,-3820.785888671875,36.45737457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316711425781,304.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.017578125,18000.0,0.0,0.0,0.0774770528078079,0.0,0.0,0.0,0.0,1.0,0.0026359930634498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072902977466583,0.1199928447604179,-0.012702546082437,0.0,7.862936035962775e-05,0.0,0.0,4.644018173217773,0.0,0.0,0.0,0.2717680931091308,4.0,0.0,1.0
828840,293.34356689453125,297.1499938964844,293.1499938964844,0.0052217384800314,-387.1403503417969,297.8997497558594,0.5444997549057007,0.050000000745058,0.0458519496023654,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.5444997549057007,0.050000000745058,0.0482843108475208,293.3788757324219,297.1499938964844,293.1499938964844,0.0109559893608093,-505.0182189941406,302.6807861328125,0.5444997549057007,0.050000000745058,0.0356626249849796,293.2124938964844,297.1499938964844,293.1499938964844,0.0805441886186599,-2032.3919677734373,304.1546936035156,0.7650622129440308,0.133377194404602,0.127477690577507,293.4348449707031,297.1499938964844,293.1499938964844,0.0025093129370361,-958.0367431640624,294.34527587890625,0.5444997549057007,0.050000000745058,0.2290399819612503,290.8968200683594,291.1499938964844,274.8349609375,272.4385986328125,286.24786376953125,294.9716186523437,291.0885009765625,1.0,0.160024419426918,0.9383191466331482,0.9383191466331482,1.0,1.0,-0.5836014747619629,0.2529880404472351,0.3306134343147278,0.083984151482582,0.0,0.0,0.108934186398983,25.349334716796875,25.0,516.1084594726562,-3820.785888671875,36.45737457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316711425781,304.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.017578125,18000.0,0.0,0.0,0.0774770528078079,0.0,0.0,0.0,0.0,1.0,0.0026359930634498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072902977466583,0.1199928447604179,-0.012702546082437,0.0,7.862936035962775e-05,0.0,0.0,4.644018173217773,0.0,0.0,0.0,0.2717680931091308,4.0,0.0,1.0
828900,293.3443908691406,297.1499938964844,293.1499938964844,0.0051031382754445,-374.8705749511719,298.03717041015625,0.5445045232772827,0.050000000745058,0.0458519160747528,294.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.5445045232772827,0.050000000745058,0.0482842735946178,293.380859375,297.1499938964844,293.1499938964844,0.0105997556820511,-490.4930419921875,302.6772766113281,0.5445045232772827,0.050000000745058,0.0356625989079475,293.2119445800781,297.1499938964844,293.1499938964844,0.0777512341737747,-1973.2357177734373,304.1588439941406,0.763835072517395,0.1326942890882492,0.1268607228994369,293.43603515625,297.1499938964844,293.1499938964844,0.0024232270661741,-914.1882934570312,294.5641784667969,0.5445045232772827,0.050000000745058,0.2290398031473159,291.2629699707031,291.1499938964844,274.83660888671875,272.4349975585937,286.2503662109375,294.9744567871094,291.3598327636719,1.0,0.159941628575325,0.9384772181510924,0.9384772181510924,1.0,1.0,-0.5828607678413391,0.2526645958423614,0.3301962018013,0.0838694050908088,0.0,0.0,0.0635491013526916,25.342905044555664,25.0,520.3291625976562,-3589.010498046875,36.37615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,304.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.087890625,18000.0,0.0,0.0,0.0789151266217231,0.0,0.0,0.0,0.0,1.0,0.0026719451416283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934928506612777,0.1065252348780632,-0.0130323860794305,0.0,8.008882286958396e-05,0.0,0.0,4.113015651702881,0.0,0.0,0.0,0.2702244520187378,4.0,0.0,1.0
828960,293.345703125,297.1499938964844,293.1499938964844,0.0050329314544796,-368.5501403808594,298.0762939453125,0.5444900989532471,0.050000000745058,0.0458520241081714,294.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.5444900989532471,0.050000000745058,0.048284389078617,293.38348388671875,297.1499938964844,293.1499938964844,0.0104107931256294,-483.5293273925781,302.6495361328125,0.5444900989532471,0.050000000745058,0.0356626845896244,293.21173095703125,297.1499938964844,293.1499938964844,0.0763019025325775,-1943.4420166015625,304.15985107421875,0.7624686360359192,0.1319513469934463,0.1261855363845825,293.4376525878906,297.1499938964844,293.1499938964844,0.0023592731449753,-885.8955688476562,294.6298217773437,0.5444900989532471,0.050000000745058,0.2290403544902801,291.4221496582031,291.1499938964844,274.8385009765625,272.4313659667969,286.25347900390625,294.978271484375,291.453125,1.0,0.1598591953516006,0.9386378526687622,0.9386378526687622,1.0,1.0,-0.5820515751838684,0.2523111402988434,0.3297404050827026,0.083743505179882,0.0,0.0,0.0285617224872112,25.33978080749512,25.0,354.1216735839844,-3362.465087890625,36.29141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,303.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.455078125,18000.0,0.0,0.0,0.0803188905119896,0.0,0.0,0.0,0.0,1.0,0.0032598602119833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799618661403656,0.0986270010471344,-0.018665138632059,0.0,8.15134626463987e-05,0.0,0.0,3.786569118499756,0.0,0.0,0.0,0.2688967287540436,4.0,0.0,1.0
829020,293.3479919433594,297.1499938964844,293.1499938964844,0.0049612349830567,-363.88775634765625,298.0205993652344,0.5444310307502747,0.050000000745058,0.0458524711430072,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.5444310307502747,0.050000000745058,0.0482848584651947,293.3891296386719,297.1499938964844,293.1499938964844,0.0102432975545525,-479.3358459472656,302.5591735839844,0.5444310307502747,0.050000000745058,0.0356630347669124,293.211669921875,297.1499938964844,293.1499938964844,0.0751189589500427,-1920.987060546875,304.1584167480469,0.7594993710517883,0.1304023563861847,0.1247349306941032,293.4405517578125,297.1499938964844,293.1499938964844,0.0022673381026834,-851.4583740234375,294.55084228515625,0.5444310307502747,0.050000000745058,0.2290425896644592,291.4572448730469,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.9854431152344,291.3931579589844,1.0,0.1596940904855728,0.9389591813087464,0.9389591813087464,1.0,1.0,-0.5803148746490479,0.2515508234500885,0.3287640511989593,0.0834760218858718,0.0,0.0,0.0,25.33870887756348,25.0,-396.3678283691406,-446.0292053222656,36.11560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,298.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.087890625,18000.0,0.0,0.0,0.0821466892957687,0.0,0.0,0.0,0.0,1.0,0.0092862816527485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039869882166385,0.0628033056855201,-0.0588163137435913,0.0,8.336844621226192e-05,0.0,0.0,2.356701374053955,0.0,0.0,0.0,0.2627627253532409,4.0,0.0,1.0
829080,293.3479919433594,297.1499938964844,293.1499938964844,0.0049612349830567,-363.88775634765625,298.0205993652344,0.5444310307502747,0.050000000745058,0.0458524711430072,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.5444310307502747,0.050000000745058,0.0482848584651947,293.3891296386719,297.1499938964844,293.1499938964844,0.0102432975545525,-479.3358459472656,302.5591735839844,0.5444310307502747,0.050000000745058,0.0356630347669124,293.211669921875,297.1499938964844,293.1499938964844,0.0751189589500427,-1920.987060546875,304.1584167480469,0.7594993710517883,0.1304023563861847,0.1247349306941032,293.4405517578125,297.1499938964844,293.1499938964844,0.0022673381026834,-851.4583740234375,294.55084228515625,0.5444310307502747,0.050000000745058,0.2290425896644592,291.4572448730469,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.9854431152344,291.3931579589844,1.0,0.1596940904855728,0.9389591813087464,0.9389591813087464,1.0,1.0,-0.5803148746490479,0.2515508234500885,0.3287640511989593,0.0834760218858718,0.0,0.0,0.0,25.33870887756348,25.0,-396.3678283691406,-446.0292053222656,36.11560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,298.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.087890625,18000.0,0.0,0.0,0.0821466892957687,0.0,0.0,0.0,0.0,1.0,0.0092862816527485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039869882166385,0.0628033056855201,-0.0588163137435913,0.0,8.336844621226192e-05,0.0,0.0,2.356701374053955,0.0,0.0,0.0,0.2627627253532409,4.0,0.0,1.0
829140,293.34539794921875,297.1499938964844,293.1499938964844,0.0051229400560259,-386.8695373535156,297.5018310546875,0.5443965792655945,0.050000000745058,0.0458527319133281,294.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5443965792655945,0.050000000745058,0.048285137861967,293.3915710449219,297.1499938964844,293.1499938964844,0.0107874041423201,-509.1169128417969,302.3459167480469,0.5443965792655945,0.050000000745058,0.0356632359325885,293.21063232421875,297.1499938964844,293.1499938964844,0.0801353380084037,-2031.5552978515625,304.1478881835937,0.7567250728607178,0.1290424466133117,0.1233679726719856,293.4386291503906,297.1499938964844,293.1499938964844,0.0022971897851675,-891.4134521484375,293.7398376464844,0.5443965792655945,0.050000000745058,0.2290439009666443,290.51776123046875,291.1499938964844,274.8482360839844,272.4169311523437,286.26336669921875,294.98736572265625,290.63250732421875,1.0,0.1595307290554046,0.9392805099487304,0.9392805099487304,1.0,1.0,-0.5786768198013306,0.250826895236969,0.3278498947620392,0.0832403153181076,0.0,0.0,0.1309929490089416,25.3337459564209,25.0,53.85810470581055,-3655.825927734375,35.946441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,303.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.91015625,18000.0,0.0,0.0,0.0757844224572181,0.0,0.0,0.0,0.0,1.0,0.0043806512840092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953425392508506,0.1251784414052963,-0.0298358965665102,0.0,7.691155042266473e-05,0.0,0.0,4.795608043670654,0.0,0.0,0.0,0.2712995111942291,4.0,0.0,1.0
829200,293.34539794921875,297.1499938964844,293.1499938964844,0.0051229400560259,-386.8695373535156,297.5018310546875,0.5443965792655945,0.050000000745058,0.0458527319133281,294.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.5443965792655945,0.050000000745058,0.048285137861967,293.3915710449219,297.1499938964844,293.1499938964844,0.0107874041423201,-509.1169128417969,302.3459167480469,0.5443965792655945,0.050000000745058,0.0356632359325885,293.21063232421875,297.1499938964844,293.1499938964844,0.0801353380084037,-2031.5552978515625,304.1478881835937,0.7567250728607178,0.1290424466133117,0.1233679726719856,293.4386291503906,297.1499938964844,293.1499938964844,0.0022971897851675,-891.4134521484375,293.7398376464844,0.5443965792655945,0.050000000745058,0.2290439009666443,290.51776123046875,291.1499938964844,274.8482360839844,272.4169311523437,286.26336669921875,294.98736572265625,290.63250732421875,1.0,0.1595307290554046,0.9392805099487304,0.9392805099487304,1.0,1.0,-0.5786768198013306,0.250826895236969,0.3278498947620392,0.0832403153181076,0.0,0.0,0.1309929490089416,25.3337459564209,25.0,53.85810470581055,-3655.825927734375,35.946441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,303.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.91015625,18000.0,0.0,0.0,0.0757844224572181,0.0,0.0,0.0,0.0,1.0,0.0043806512840092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953425392508506,0.1251784414052963,-0.0298358965665102,0.0,7.691155042266473e-05,0.0,0.0,4.795608043670654,0.0,0.0,0.0,0.2712995111942291,4.0,0.0,1.0
