time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3454895019531,297.1499938964844,293.1499938964844,0.004895441699773,-360.905517578125,297.81219482421875,0.5444186329841614,0.050000000745058,0.0458525717258453,294.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.5444186329841614,0.050000000745058,0.0482849664986133,293.3928527832031,297.1499938964844,293.1499938964844,0.0100404387339949,-475.8717651367188,302.3632202148437,0.5444186329841614,0.050000000745058,0.0356631129980087,293.2090759277344,297.1499938964844,293.1499938964844,0.0738119259476661,-1897.3353271484373,304.1587829589844,0.7544785737991333,0.1278230845928192,0.1222330257296562,293.4393920898437,297.1499938964844,293.1499938964844,0.002159226918593,-813.920166015625,294.2296142578125,0.5444186329841614,0.050000000745058,0.2290430963039398,291.291015625,291.1499938964844,274.85406494140625,272.40972900390625,286.2684936523437,294.9902038574219,291.38427734375,1.0,0.1593748927116394,0.9396074414253236,0.9396074414253236,1.0,1.0,-0.577313244342804,0.2502128779888153,0.327100396156311,0.0830735340714454,0.0,0.0,0.0588811412453651,25.3199462890625,25.0,523.5791015625,-3552.9130859375,35.79655075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94921875,18000.0,0.0,0.0,0.0778374895453453,0.0,0.0,0.0,0.0,1.0,0.002739890711382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919864922761917,0.1056404337286949,-0.0136539377272129,0.0,7.899515185272321e-05,0.0,0.0,4.077053546905518,0.0,0.0,0.0,0.27009117603302,4.0,0.0,1.0
829320,293.3454895019531,297.1499938964844,293.1499938964844,0.004895441699773,-360.905517578125,297.81219482421875,0.5444186329841614,0.050000000745058,0.0458525717258453,294.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.5444186329841614,0.050000000745058,0.0482849664986133,293.3928527832031,297.1499938964844,293.1499938964844,0.0100404387339949,-475.8717651367188,302.3632202148437,0.5444186329841614,0.050000000745058,0.0356631129980087,293.2090759277344,297.1499938964844,293.1499938964844,0.0738119259476661,-1897.3353271484373,304.1587829589844,0.7544785737991333,0.1278230845928192,0.1222330257296562,293.4393920898437,297.1499938964844,293.1499938964844,0.002159226918593,-813.920166015625,294.2296142578125,0.5444186329841614,0.050000000745058,0.2290430963039398,291.291015625,291.1499938964844,274.85406494140625,272.40972900390625,286.2684936523437,294.9902038574219,291.38427734375,1.0,0.1593748927116394,0.9396074414253236,0.9396074414253236,1.0,1.0,-0.577313244342804,0.2502128779888153,0.327100396156311,0.0830735340714454,0.0,0.0,0.0588811412453651,25.3199462890625,25.0,523.5791015625,-3552.9130859375,35.79655075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94921875,18000.0,0.0,0.0,0.0778374895453453,0.0,0.0,0.0,0.0,1.0,0.002739890711382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919864922761917,0.1056404337286949,-0.0136539377272129,0.0,7.899515185272321e-05,0.0,0.0,4.077053546905518,0.0,0.0,0.0,0.27009117603302,4.0,0.0,1.0
829380,293.3476867675781,297.1499938964844,293.1499938964844,0.0047895410098135,-351.87371826171875,297.8359680175781,0.5443865656852722,0.050000000745058,0.045852817595005,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.5443865656852722,0.050000000745058,0.0482852235436439,293.3957824707031,297.1499938964844,293.1499938964844,0.0097772516310215,-466.2071838378906,302.3002624511719,0.5443865656852722,0.050000000745058,0.0356633029878139,293.2086181640625,297.1499938964844,293.1499938964844,0.07170882076025,-1855.2227783203125,304.15924072265625,0.7518575191497803,0.1264251321554184,0.1209414526820182,293.44207763671875,297.1499938964844,293.1499938964844,0.002051641466096,-769.0408325195312,294.27447509765625,0.5443865656852722,0.050000000745058,0.2290443181991577,291.48516845703125,291.1499938964844,274.8602905273437,272.40252685546875,286.275390625,294.9960632324219,291.491455078125,1.0,0.1592212319374084,0.9399343729019164,0.9399343729019164,1.0,1.0,-0.5757656097412109,0.2495176345109939,0.3262479603290558,0.0828777998685836,0.0,0.0,0.0,25.315582275390625,25.0,198.70611572265625,-3042.777587890625,35.63800430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,302.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.21875,18000.0,0.0,0.0,0.0804487019777298,0.0,0.0,0.0,0.0,1.0,0.0043679471127688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619458630681037,0.0917397439479827,-0.0297938827425241,0.0,8.164520841091871e-05,0.0,0.0,3.505258560180664,0.0,0.0,0.0,0.2670428454875946,4.0,0.0,1.0
829440,293.3476867675781,297.1499938964844,293.1499938964844,0.0047895410098135,-351.87371826171875,297.8359680175781,0.5443865656852722,0.050000000745058,0.045852817595005,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.5443865656852722,0.050000000745058,0.0482852235436439,293.3957824707031,297.1499938964844,293.1499938964844,0.0097772516310215,-466.2071838378906,302.3002624511719,0.5443865656852722,0.050000000745058,0.0356633029878139,293.2086181640625,297.1499938964844,293.1499938964844,0.07170882076025,-1855.2227783203125,304.15924072265625,0.7518575191497803,0.1264251321554184,0.1209414526820182,293.44207763671875,297.1499938964844,293.1499938964844,0.002051641466096,-769.0408325195312,294.27447509765625,0.5443865656852722,0.050000000745058,0.2290443181991577,291.48516845703125,291.1499938964844,274.8602905273437,272.40252685546875,286.275390625,294.9960632324219,291.491455078125,1.0,0.1592212319374084,0.9399343729019164,0.9399343729019164,1.0,1.0,-0.5757656097412109,0.2495176345109939,0.3262479603290558,0.0828777998685836,0.0,0.0,0.0,25.315582275390625,25.0,198.70611572265625,-3042.777587890625,35.63800430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,302.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.21875,18000.0,0.0,0.0,0.0804487019777298,0.0,0.0,0.0,0.0,1.0,0.0043679471127688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619458630681037,0.0917397439479827,-0.0297938827425241,0.0,8.164520841091871e-05,0.0,0.0,3.505258560180664,0.0,0.0,0.0,0.2670428454875946,4.0,0.0,1.0
829500,293.34832763671875,297.1499938964844,293.1499938964844,0.0047672288492321,-351.59698486328125,297.7785949707031,0.5443636178970337,0.050000000745058,0.045852992683649,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45318603515625,0.5443636178970337,0.050000000745058,0.0482854060828685,293.3971252441406,297.1499938964844,293.1499938964844,0.0097627993673086,-467.421875,302.2484130859375,0.5443636178970337,0.050000000745058,0.0356634370982646,293.2084045410156,297.1499938964844,293.1499938964844,0.0717730522155761,-1858.0037841796875,304.1573791503906,0.750496506690979,0.1257245242595672,0.1202741116285324,293.4429626464844,297.1499938964844,293.1499938964844,0.0020028399303555,-753.3430786132812,294.1880187988281,0.5443636178970337,0.050000000745058,0.2290451824665069,291.4407958984375,291.1499938964844,274.8634948730469,272.3989562988281,286.2784729003906,294.9982604980469,291.31072998046875,1.0,0.1591446101665496,0.9400978088378906,0.9400978088378906,1.0,1.0,-0.5749663710594177,0.2491583973169326,0.3258079588413238,0.0827768966555595,0.0,0.0,0.0,25.314598083496094,25.0,-706.6828002929688,-76.63926696777344,35.55756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004577636719,298.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.6484375,18000.0,0.0,0.0,0.080814391374588,0.0,0.0,0.0,0.0,1.0,0.0100905010476708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010652232449501,0.0628616511821746,-0.0617964304983615,0.0,8.201633318094537e-05,0.0,0.0,2.351629734039306,0.0,0.0,0.0,0.2625654637813568,4.0,0.0,1.0
829560,293.3470764160156,297.1499938964844,293.1499938964844,0.0048633269034326,-367.5976257324219,297.4442749023437,0.5443482995033264,0.050000000745058,0.0458531081676483,294.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.5443482995033264,0.050000000745058,0.0482855290174484,293.3975830078125,297.1499938964844,293.1499938964844,0.010179485194385,-491.2738037109375,302.11212158203125,0.5443482995033264,0.050000000745058,0.0356635302305221,293.2078552246094,297.1499938964844,293.1499938964844,0.0760429948568344,-1950.7261962890625,304.148193359375,0.7491995692253113,0.125087484717369,0.1196344941854476,293.44195556640625,297.1499938964844,293.1499938964844,0.0019830854143947,-765.9351196289062,293.6661071777344,0.5443482995033264,0.050000000745058,0.2290457636117935,290.8378601074219,291.1499938964844,274.86676025390625,272.3954162597656,286.2802734375,294.9988708496094,290.4990539550781,1.0,0.1590686440467834,0.9409616589546204,0.9409616589546204,1.0,1.0,-0.5741997957229614,0.2488248646259308,0.325374960899353,0.0826958268880844,0.0,0.0,0.0577448792755603,25.312387466430664,25.0,-1079.86572265625,-3243.3447265625,35.47929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,299.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17699.3515625,18000.0,0.0,0.0,0.0772946625947952,0.0,0.0,0.0,0.0,1.0,0.0070187170058488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700789913535118,0.1177744343876838,-0.0476954467594623,0.0,7.844425999792293e-05,0.0,0.0,4.436225414276123,0.0,0.0,0.0,0.2691610753536224,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0047940495423972,-357.326416015625,297.47369384765625,0.5443899035453796,0.050000000745058,0.0458528026938438,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5443899035453796,0.050000000745058,0.0482852086424827,293.3962097167969,297.1499938964844,293.1499938964844,0.0097948908805847,-473.5120239257813,302.0567321777344,0.5443899035453796,0.050000000745058,0.035663291811943,293.2055053710937,297.1499938964844,293.1499938964844,0.0724676400423049,-1875.4451904296875,304.1554870605469,0.7472447156906128,0.124096892774105,0.1186351254582405,293.4389953613281,297.1499938964844,293.1499938964844,0.0019745761528611,-750.995361328125,293.7098999023437,0.5443899035453796,0.050000000745058,0.2290442436933517,291.0127258300781,291.1499938964844,274.8733215332031,272.3883056640625,286.2819519042969,294.996337890625,291.1919860839844,1.0,0.1589236706495285,0.9426892995834352,0.9426892995834352,1.0,1.0,-0.5729975700378418,0.2482970952987671,0.3247004449367523,0.0826047658920288,0.0,0.0,0.0967583358287811,25.296281814575195,25.0,582.3242797851562,-3756.2861328125,35.34445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1328125,18000.0,0.0,0.0,0.0752937942743301,0.0,0.0,0.0,0.0,1.0,0.0025500080082565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050924062728881,0.1170406565070152,-0.0119482474401593,0.0,7.64136275392957e-05,0.0,0.0,4.532207489013672,0.0,0.0,0.0,0.2715128064155578,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0047940495423972,-357.326416015625,297.47369384765625,0.5443899035453796,0.050000000745058,0.0458528026938438,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5443899035453796,0.050000000745058,0.0482852086424827,293.3962097167969,297.1499938964844,293.1499938964844,0.0097948908805847,-473.5120239257813,302.0567321777344,0.5443899035453796,0.050000000745058,0.035663291811943,293.2055053710937,297.1499938964844,293.1499938964844,0.0724676400423049,-1875.4451904296875,304.1554870605469,0.7472447156906128,0.124096892774105,0.1186351254582405,293.4389953613281,297.1499938964844,293.1499938964844,0.0019745761528611,-750.995361328125,293.7098999023437,0.5443899035453796,0.050000000745058,0.2290442436933517,291.0127258300781,291.1499938964844,274.8733215332031,272.3883056640625,286.2819519042969,294.996337890625,291.1919860839844,1.0,0.1589236706495285,0.9426892995834352,0.9426892995834352,1.0,1.0,-0.5729975700378418,0.2482970952987671,0.3247004449367523,0.0826047658920288,0.0,0.0,0.0967583358287811,25.296281814575195,25.0,582.3242797851562,-3756.2861328125,35.34445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1328125,18000.0,0.0,0.0,0.0752937942743301,0.0,0.0,0.0,0.0,1.0,0.0025500080082565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050924062728881,0.1170406565070152,-0.0119482474401593,0.0,7.64136275392957e-05,0.0,0.0,4.532207489013672,0.0,0.0,0.0,0.2715128064155578,4.0,0.0,1.0
829740,293.3448791503906,297.1499938964844,293.1499938964844,0.0046360860578715,-341.73468017578125,297.6347045898437,0.5444040894508362,0.050000000745058,0.0458526983857154,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.5444040894508362,0.050000000745058,0.0482851006090641,293.3979797363281,297.1499938964844,293.1499938964844,0.0093882605433464,-455.58782958984375,302.0412902832031,0.5444040894508362,0.050000000745058,0.0356632098555564,293.20428466796875,297.1499938964844,293.1499938964844,0.0690570995211601,-1805.4107666015625,304.1590576171875,0.745185911655426,0.1229420155286789,0.1175992265343666,293.4408569335937,297.1499938964844,293.1499938964844,0.0018404893344268,-690.18212890625,293.96697998046875,0.5444040894508362,0.050000000745058,0.2290437221527099,291.46539306640625,291.1499938964844,274.8797607421875,272.3812866210937,286.287353515625,295.00018310546875,291.4897766113281,1.0,0.1587850451469421,0.9444169998168944,0.9444169998168944,1.0,1.0,-0.5717534422874451,0.2477515339851379,0.3240019381046295,0.0825040787458419,0.0,0.0,0.0159307215362787,25.28529357910156,25.0,330.108154296875,-3276.5322265625,35.21080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,303.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.21875,18000.0,0.0,0.0,0.0783105790615081,0.0,0.0,0.0,0.0,1.0,0.0035119878593832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761030092835426,0.0973224714398384,-0.0212194602936506,0.0,7.947527774376795e-05,0.0,0.0,3.73044228553772,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
829800,293.3448791503906,297.1499938964844,293.1499938964844,0.0046360860578715,-341.73468017578125,297.6347045898437,0.5444040894508362,0.050000000745058,0.0458526983857154,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.5444040894508362,0.050000000745058,0.0482851006090641,293.3979797363281,297.1499938964844,293.1499938964844,0.0093882605433464,-455.58782958984375,302.0412902832031,0.5444040894508362,0.050000000745058,0.0356632098555564,293.20428466796875,297.1499938964844,293.1499938964844,0.0690570995211601,-1805.4107666015625,304.1590576171875,0.745185911655426,0.1229420155286789,0.1175992265343666,293.4408569335937,297.1499938964844,293.1499938964844,0.0018404893344268,-690.18212890625,293.96697998046875,0.5444040894508362,0.050000000745058,0.2290437221527099,291.46539306640625,291.1499938964844,274.8797607421875,272.3812866210937,286.287353515625,295.00018310546875,291.4897766113281,1.0,0.1587850451469421,0.9444169998168944,0.9444169998168944,1.0,1.0,-0.5717534422874451,0.2477515339851379,0.3240019381046295,0.0825040787458419,0.0,0.0,0.0159307215362787,25.28529357910156,25.0,330.108154296875,-3276.5322265625,35.21080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,303.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.21875,18000.0,0.0,0.0,0.0783105790615081,0.0,0.0,0.0,0.0,1.0,0.0035119878593832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761030092835426,0.0973224714398384,-0.0212194602936506,0.0,7.947527774376795e-05,0.0,0.0,3.73044228553772,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
829860,293.3457946777344,297.1499938964844,293.1499938964844,0.0045933448709547,-341.3521423339844,297.5155639648437,0.5443717241287231,0.050000000745058,0.0458529442548751,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5443717241287231,0.050000000745058,0.0482853576540946,293.400390625,297.1499938964844,293.1499938964844,0.0093625411391258,-458.2167053222656,301.9335327148437,0.5443717241287231,0.050000000745058,0.0356633998453617,293.2036437988281,297.1499938964844,293.1499938964844,0.0693644285202026,-1814.45068359375,304.1551513671875,0.7427950501441956,0.121694765985012,0.1164231225848198,293.4422302246094,297.1499938964844,293.1499938964844,0.0017408250132575,-657.6387939453125,293.7857971191406,0.5443717241287231,0.050000000745058,0.229044958949089,291.3678283691406,291.1499938964844,274.8859558105469,272.3743591308594,286.2938842773437,295.0040283203125,291.1361694335937,1.0,0.1586474776268005,0.943350076675415,0.943350076675415,1.0,1.0,-0.5703443288803101,0.2470895498991012,0.32325479388237,0.0823151767253875,0.0,0.0,0.0,25.28215408325196,25.0,-1044.6927490234375,-0.0,35.068904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,298.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.712890625,18000.0,0.0,0.0,0.0793082639575004,0.0,0.0,0.0,0.0,1.0,0.0108903972432017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002242954506073,0.0645627826452255,-0.0643384829163551,0.0,8.048780000535771e-05,0.0,0.0,2.409412145614624,0.0,0.0,0.0,0.2624741494655609,4.0,0.0,1.0
829920,293.3457946777344,297.1499938964844,293.1499938964844,0.0045933448709547,-341.3521423339844,297.5155639648437,0.5443717241287231,0.050000000745058,0.0458529442548751,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5443717241287231,0.050000000745058,0.0482853576540946,293.400390625,297.1499938964844,293.1499938964844,0.0093625411391258,-458.2167053222656,301.9335327148437,0.5443717241287231,0.050000000745058,0.0356633998453617,293.2036437988281,297.1499938964844,293.1499938964844,0.0693644285202026,-1814.45068359375,304.1551513671875,0.7427950501441956,0.121694765985012,0.1164231225848198,293.4422302246094,297.1499938964844,293.1499938964844,0.0017408250132575,-657.6387939453125,293.7857971191406,0.5443717241287231,0.050000000745058,0.229044958949089,291.3678283691406,291.1499938964844,274.8859558105469,272.3743591308594,286.2938842773437,295.0040283203125,291.1361694335937,1.0,0.1586474776268005,0.943350076675415,0.943350076675415,1.0,1.0,-0.5703443288803101,0.2470895498991012,0.32325479388237,0.0823151767253875,0.0,0.0,0.0,25.28215408325196,25.0,-1044.6927490234375,-0.0,35.068904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,298.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.712890625,18000.0,0.0,0.0,0.0793082639575004,0.0,0.0,0.0,0.0,1.0,0.0108903972432017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002242954506073,0.0645627826452255,-0.0643384829163551,0.0,8.048780000535771e-05,0.0,0.0,2.409412145614624,0.0,0.0,0.0,0.2624741494655609,4.0,0.0,1.0
829980,293.3408508300781,297.1499938964844,293.1499938964844,0.0047090146690607,-356.3636169433594,297.0816955566406,0.5443857312202454,0.050000000745058,0.0458528436720371,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.5443857312202454,0.050000000745058,0.0482852533459663,293.3990783691406,297.1499938964844,293.1499938964844,0.0096212765201926,-475.0942993164063,301.7203369140625,0.5443857312202454,0.050000000745058,0.0356633216142654,293.2015991210937,297.1499938964844,293.1499938964844,0.0721721425652504,-1875.5218505859373,304.1500244140625,0.7408102750778198,0.1207456812262535,0.115425705909729,293.4378662109375,297.1499938964844,293.1499938964844,0.0017828971613198,-687.3494873046875,293.1034545898437,0.5443857312202454,0.050000000745058,0.2290444523096084,290.6409606933594,291.1499938964844,274.8916931152344,272.3675231933594,286.296630859375,295.00128173828125,290.85357666015625,1.0,0.1585143357515335,0.9422832131385804,0.9422832131385804,1.0,1.0,-0.5691463351249695,0.2465166300535202,0.3226296901702881,0.0821631550788879,0.0,0.0,0.1295885294675827,25.271427154541016,25.0,361.8921203613281,-3776.20458984375,34.94077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,304.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.814453125,18000.0,0.0,0.0,0.0732615739107132,0.0,0.0,0.0,0.0,1.0,0.0034109218977391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057588830590248,0.1259482949972152,-0.020189406350255,0.0,7.435118459397927e-05,0.0,0.0,4.857052326202393,0.0,0.0,0.0,0.2720183730125427,4.0,0.0,1.0
830040,293.3408508300781,297.1499938964844,293.1499938964844,0.0047090146690607,-356.3636169433594,297.0816955566406,0.5443857312202454,0.050000000745058,0.0458528436720371,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.5443857312202454,0.050000000745058,0.0482852533459663,293.3990783691406,297.1499938964844,293.1499938964844,0.0096212765201926,-475.0942993164063,301.7203369140625,0.5443857312202454,0.050000000745058,0.0356633216142654,293.2015991210937,297.1499938964844,293.1499938964844,0.0721721425652504,-1875.5218505859373,304.1500244140625,0.7408102750778198,0.1207456812262535,0.115425705909729,293.4378662109375,297.1499938964844,293.1499938964844,0.0017828971613198,-687.3494873046875,293.1034545898437,0.5443857312202454,0.050000000745058,0.2290444523096084,290.6409606933594,291.1499938964844,274.8916931152344,272.3675231933594,286.296630859375,295.00128173828125,290.85357666015625,1.0,0.1585143357515335,0.9422832131385804,0.9422832131385804,1.0,1.0,-0.5691463351249695,0.2465166300535202,0.3226296901702881,0.0821631550788879,0.0,0.0,0.1295885294675827,25.271427154541016,25.0,361.8921203613281,-3776.20458984375,34.94077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,304.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.814453125,18000.0,0.0,0.0,0.0732615739107132,0.0,0.0,0.0,0.0,1.0,0.0034109218977391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057588830590248,0.1259482949972152,-0.020189406350255,0.0,7.435118459397927e-05,0.0,0.0,4.857052326202393,0.0,0.0,0.0,0.2720183730125427,4.0,0.0,1.0
830100,293.3403015136719,297.1499938964844,293.1499938964844,0.0045887823216617,-342.23748779296875,297.29541015625,0.5444174408912659,0.050000000745058,0.0458526089787483,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.5444174408912659,0.050000000745058,0.0482850037515163,293.3987731933594,297.1499938964844,293.1499938964844,0.0092665841802954,-457.0304565429688,301.76275634765625,0.5444174408912659,0.050000000745058,0.0356631390750408,293.2004699707031,297.1499938964844,293.1499938964844,0.0688735470175743,-1806.2911376953125,304.1559753417969,0.7400596737861633,0.1203195825219154,0.1150349229574203,293.4376220703125,297.1499938964844,293.1499938964844,0.0017110366607084,-648.654296875,293.4374084472656,0.5444174408912659,0.050000000745058,0.2290432751178741,291.10968017578125,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0010681152344,291.2684631347656,1.0,0.1584515422582626,0.9417497515678406,0.9417497515678406,1.0,1.0,-0.56867516040802,0.2462837994098663,0.3223913609981537,0.0821133404970169,0.0,0.0,0.0849336087703704,25.26218605041504,25.0,600.1151733398438,-3686.6005859375,34.88561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,304.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.0745809376239776,0.0,0.0,0.0,0.0,1.0,0.0025628416333347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016924083232879,0.1137570217251777,-0.0120646134018898,0.0,7.569017179775983e-05,0.0,0.0,4.40322208404541,0.0,0.0,0.0,0.2711488306522369,4.0,0.0,1.0
830160,293.3409118652344,297.1499938964844,293.1499938964844,0.0045020785182714,-333.37744140625,297.4066772460937,0.5444313287734985,0.050000000745058,0.0458525083959102,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.5444313287734985,0.050000000745058,0.0482848957180976,293.3995056152344,297.1499938964844,293.1499938964844,0.0090494751930236,-446.6847229003906,301.76934814453125,0.5444313287734985,0.050000000745058,0.0356630608439445,293.1997375488281,297.1499938964844,293.1499938964844,0.0669761076569557,-1767.4029541015625,304.1582946777344,0.7391952276229858,0.1198200061917305,0.1145970970392227,293.4384765625,297.1499938964844,293.1499938964844,0.0016401137690991,-616.4041137695312,293.6131591796875,0.5444313287734985,0.050000000745058,0.2290427684783935,291.3858337402344,291.1499938964844,274.8968505859375,272.3608093261719,286.3016052246094,295.0027160644531,291.4515686035156,1.0,0.158389925956726,0.9419177770614624,0.9419177770614624,1.0,1.0,-0.5681487917900085,0.246039867401123,0.3221089243888855,0.0820643827319145,0.0,0.0,0.0403472371399402,25.25604057312012,25.0,477.0346374511719,-3419.651123046875,34.82809066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,303.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.837890625,18000.0,0.0,0.0,0.0762240886688232,0.0,0.0,0.0,0.0,1.0,0.0030391307082027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853047743439674,0.1017990186810493,-0.0164942424744367,0.0,7.735775579931214e-05,0.0,0.0,3.919114112854004,0.0,0.0,0.0,0.269468605518341,4.0,0.0,1.0
830220,293.34234619140625,297.1499938964844,293.1499938964844,0.0044190711341798,-326.627197265625,297.4037780761719,0.544409453868866,0.050000000745058,0.0458526723086833,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.544409453868866,0.050000000745058,0.048285074532032,293.4019775390625,297.1499938964844,293.1499938964844,0.0088605349883437,-439.5373229980469,301.7016296386719,0.544409453868866,0.050000000745058,0.0356631912291049,293.1990661621094,297.1499938964844,293.1499938964844,0.0655372664332389,-1739.579833984375,304.1578369140625,0.7370994091033936,0.1186977252364158,0.1135663241147995,293.4403381347656,297.1499938964844,293.1499938964844,0.0015436435351148,-578.2831420898438,293.61297607421875,0.544409453868866,0.050000000745058,0.2290436029434204,291.50946044921875,291.1499938964844,274.9012451171875,272.35418701171875,286.30682373046875,295.0067138671875,291.49078369140625,1.0,0.1582671999931335,0.9422537684440612,0.9422537684440612,1.0,1.0,-0.566913366317749,0.2454775869846344,0.3214357793331146,0.081929437816143,0.0,0.0,0.0,25.25215721130371,25.0,-75.02549743652344,-1271.3814697265625,34.703495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,299.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.19140625,18000.0,0.0,0.0,0.0787865743041038,0.0,0.0,0.0,0.0,1.0,0.0081856045871973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121028339490294,0.066124640405178,-0.054021805524826,0.0,7.995835767360404e-05,0.0,0.0,2.4929308891296387,0.0,0.0,0.0,0.2633167207241058,4.0,0.0,1.0
830280,293.34234619140625,297.1499938964844,293.1499938964844,0.0044190711341798,-326.627197265625,297.4037780761719,0.544409453868866,0.050000000745058,0.0458526723086833,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.544409453868866,0.050000000745058,0.048285074532032,293.4019775390625,297.1499938964844,293.1499938964844,0.0088605349883437,-439.5373229980469,301.7016296386719,0.544409453868866,0.050000000745058,0.0356631912291049,293.1990661621094,297.1499938964844,293.1499938964844,0.0655372664332389,-1739.579833984375,304.1578369140625,0.7370994091033936,0.1186977252364158,0.1135663241147995,293.4403381347656,297.1499938964844,293.1499938964844,0.0015436435351148,-578.2831420898438,293.61297607421875,0.544409453868866,0.050000000745058,0.2290436029434204,291.50946044921875,291.1499938964844,274.9012451171875,272.35418701171875,286.30682373046875,295.0067138671875,291.49078369140625,1.0,0.1582671999931335,0.9422537684440612,0.9422537684440612,1.0,1.0,-0.566913366317749,0.2454775869846344,0.3214357793331146,0.081929437816143,0.0,0.0,0.0,25.25215721130371,25.0,-75.02549743652344,-1271.3814697265625,34.703495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,299.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.19140625,18000.0,0.0,0.0,0.0787865743041038,0.0,0.0,0.0,0.0,1.0,0.0081856045871973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121028339490294,0.066124640405178,-0.054021805524826,0.0,7.995835767360404e-05,0.0,0.0,2.4929308891296387,0.0,0.0,0.0,0.2633167207241058,4.0,0.0,1.0
830340,293.3389587402344,297.1499938964844,293.1499938964844,0.0045587038621306,-349.26922607421875,296.8165283203125,0.5443922281265259,0.050000000745058,0.0458528064191341,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.5443922281265259,0.050000000745058,0.048285212367773,293.40203857421875,297.1499938964844,293.1499938964844,0.0093398001044988,-471.440185546875,301.4173889160156,0.5443922281265259,0.050000000745058,0.035663291811943,293.1977844238281,297.1499938964844,293.1499938964844,0.0713536217808723,-1864.1796875,304.1454772949219,0.7350522875785828,0.1177124083042144,0.1125597059726715,293.4374389648437,297.1499938964844,293.1499938964844,0.0015199930639937,-591.6360473632812,292.69305419921875,0.5443922281265259,0.050000000745058,0.2290442585945129,290.52294921875,291.1499938964844,274.9046630859375,272.3477478027344,286.3089294433594,295.0063171386719,290.467529296875,1.0,0.1581459939479828,0.9425897598266602,0.9425897598266602,1.0,1.0,-0.5657065510749817,0.2449281364679336,0.3207783997058868,0.0817984938621521,0.0,0.0,0.1150259971618652,25.24754524230957,25.0,-272.78521728515625,-3457.6142578125,34.581302642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,302.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.966796875,18000.0,0.0,0.0,0.0728226229548454,0.0,0.0,0.0,0.0,1.0,0.0056073097512125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842030718922615,0.1235279291868209,-0.0393248535692691,0.0,7.390570681309327e-05,0.0,0.0,4.703503608703613,0.0,0.0,0.0,0.270450085401535,4.0,0.0,1.0
830400,293.3389587402344,297.1499938964844,293.1499938964844,0.0045587038621306,-349.26922607421875,296.8165283203125,0.5443922281265259,0.050000000745058,0.0458528064191341,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.5443922281265259,0.050000000745058,0.048285212367773,293.40203857421875,297.1499938964844,293.1499938964844,0.0093398001044988,-471.440185546875,301.4173889160156,0.5443922281265259,0.050000000745058,0.035663291811943,293.1977844238281,297.1499938964844,293.1499938964844,0.0713536217808723,-1864.1796875,304.1454772949219,0.7350522875785828,0.1177124083042144,0.1125597059726715,293.4374389648437,297.1499938964844,293.1499938964844,0.0015199930639937,-591.6360473632812,292.69305419921875,0.5443922281265259,0.050000000745058,0.2290442585945129,290.52294921875,291.1499938964844,274.9046630859375,272.3477478027344,286.3089294433594,295.0063171386719,290.467529296875,1.0,0.1581459939479828,0.9425897598266602,0.9425897598266602,1.0,1.0,-0.5657065510749817,0.2449281364679336,0.3207783997058868,0.0817984938621521,0.0,0.0,0.1150259971618652,25.24754524230957,25.0,-272.78521728515625,-3457.6142578125,34.581302642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,302.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.966796875,18000.0,0.0,0.0,0.0728226229548454,0.0,0.0,0.0,0.0,1.0,0.0056073097512125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842030718922615,0.1235279291868209,-0.0393248535692691,0.0,7.390570681309327e-05,0.0,0.0,4.703503608703613,0.0,0.0,0.0,0.270450085401535,4.0,0.0,1.0
830460,293.3365173339844,297.1499938964844,293.1499938964844,0.0043920679017901,-327.6000366210937,297.1271667480469,0.5444522500038147,0.050000000745058,0.0458523593842983,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5444522500038147,0.050000000745058,0.0482847429811954,293.4007873535156,297.1499938964844,293.1499938964844,0.0087742302566766,-440.6829833984375,301.4722900390625,0.5444522500038147,0.050000000745058,0.0356629453599453,293.19537353515625,297.1499938964844,293.1499938964844,0.065645508468151,-1744.86181640625,304.15643310546875,0.7337127327919006,0.1169922575354576,0.1118661314249038,293.4356384277344,297.1499938964844,293.1499938964844,0.0014501933474093,-548.006591796875,293.1750183105469,0.5444522500038147,0.050000000745058,0.229042038321495,291.2078857421875,291.1499938964844,274.9070129394531,272.3414611816406,286.31011962890625,295.0041809082031,291.3406982421875,1.0,0.1580335348844528,0.9429281949996948,0.9429281949996948,1.0,1.0,-0.5648699402809143,0.2445340305566787,0.3203359544277191,0.081743448972702,0.0,0.0,0.0713695511221885,25.23054885864257,25.0,592.5918579101562,-3599.79833984375,34.48351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,304.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.953125,18000.0,0.0,0.0,0.0742796957492828,0.0,0.0,0.0,0.0,1.0,0.0026547762099653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970905795693397,0.1099760681390762,-0.0128854848444461,0.0,7.538445061072707e-05,0.0,0.0,4.25220251083374,0.0,0.0,0.0,0.2706756591796875,4.0,0.0,1.0
830520,293.3365173339844,297.1499938964844,293.1499938964844,0.0043920679017901,-327.6000366210937,297.1271667480469,0.5444522500038147,0.050000000745058,0.0458523593842983,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5444522500038147,0.050000000745058,0.0482847429811954,293.4007873535156,297.1499938964844,293.1499938964844,0.0087742302566766,-440.6829833984375,301.4722900390625,0.5444522500038147,0.050000000745058,0.0356629453599453,293.19537353515625,297.1499938964844,293.1499938964844,0.065645508468151,-1744.86181640625,304.15643310546875,0.7337127327919006,0.1169922575354576,0.1118661314249038,293.4356384277344,297.1499938964844,293.1499938964844,0.0014501933474093,-548.006591796875,293.1750183105469,0.5444522500038147,0.050000000745058,0.229042038321495,291.2078857421875,291.1499938964844,274.9070129394531,272.3414611816406,286.31011962890625,295.0041809082031,291.3406982421875,1.0,0.1580335348844528,0.9429281949996948,0.9429281949996948,1.0,1.0,-0.5648699402809143,0.2445340305566787,0.3203359544277191,0.081743448972702,0.0,0.0,0.0713695511221885,25.23054885864257,25.0,592.5918579101562,-3599.79833984375,34.48351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,304.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.953125,18000.0,0.0,0.0,0.0742796957492828,0.0,0.0,0.0,0.0,1.0,0.0026547762099653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970905795693397,0.1099760681390762,-0.0128854848444461,0.0,7.538445061072707e-05,0.0,0.0,4.25220251083374,0.0,0.0,0.0,0.2706756591796875,4.0,0.0,1.0
830580,293.3379821777344,297.1499938964844,293.1499938964844,0.0042766192927956,-316.7181396484375,297.2214660644531,0.5444531440734863,0.050000000745058,0.045852355659008,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966735839844,0.5444531440734863,0.050000000745058,0.0482847392559051,293.4029235839844,297.1499938964844,293.1499938964844,0.0085052987560629,-428.2857666015625,301.4435729980469,0.5444531440734863,0.050000000745058,0.0356629453599453,293.1944274902344,297.1499938964844,293.1499938964844,0.0633784905076026,-1699.690673828125,304.1578674316406,0.7319869995117188,0.1160345003008842,0.1110148131847381,293.4375305175781,297.1499938964844,293.1499938964844,0.0013379179872572,-501.0973815917969,293.3252868652344,0.5444531440734863,0.050000000745058,0.2290420234203338,291.50457763671875,291.1499938964844,274.9080505371094,272.3353881835937,286.3136901855469,295.0076599121094,291.5177001953125,1.0,0.1579248607158661,0.9432666301727296,0.9432666301727296,1.0,1.0,-0.5638483166694641,0.2440637052059173,0.3197846114635467,0.0816473290324211,0.0,0.0,0.0,25.22378730773925,25.0,261.2711486816406,-3150.093505859375,34.37775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,302.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.017578125,18000.0,0.0,0.0,0.0774511396884918,0.0,0.0,0.0,0.0,1.0,0.003936328459531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699220821261406,0.0954614803194999,-0.0255393981933593,0.0,7.860305777285248e-05,0.0,0.0,3.650023460388184,0.0,0.0,0.0,0.2680393159389496,4.0,0.0,1.0
830640,293.3379821777344,297.1499938964844,293.1499938964844,0.0042766192927956,-316.7181396484375,297.2214660644531,0.5444531440734863,0.050000000745058,0.045852355659008,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966735839844,0.5444531440734863,0.050000000745058,0.0482847392559051,293.4029235839844,297.1499938964844,293.1499938964844,0.0085052987560629,-428.2857666015625,301.4435729980469,0.5444531440734863,0.050000000745058,0.0356629453599453,293.1944274902344,297.1499938964844,293.1499938964844,0.0633784905076026,-1699.690673828125,304.1578674316406,0.7319869995117188,0.1160345003008842,0.1110148131847381,293.4375305175781,297.1499938964844,293.1499938964844,0.0013379179872572,-501.0973815917969,293.3252868652344,0.5444531440734863,0.050000000745058,0.2290420234203338,291.50457763671875,291.1499938964844,274.9080505371094,272.3353881835937,286.3136901855469,295.0076599121094,291.5177001953125,1.0,0.1579248607158661,0.9432666301727296,0.9432666301727296,1.0,1.0,-0.5638483166694641,0.2440637052059173,0.3197846114635467,0.0816473290324211,0.0,0.0,0.0,25.22378730773925,25.0,261.2711486816406,-3150.093505859375,34.37775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,302.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.017578125,18000.0,0.0,0.0,0.0774511396884918,0.0,0.0,0.0,0.0,1.0,0.003936328459531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699220821261406,0.0954614803194999,-0.0255393981933593,0.0,7.860305777285248e-05,0.0,0.0,3.650023460388184,0.0,0.0,0.0,0.2680393159389496,4.0,0.0,1.0
830700,293.33843994140625,297.1499938964844,293.1499938964844,0.0042491992935538,-315.3312072753906,297.1830749511719,0.5444364547729492,0.050000000745058,0.0458524823188781,295.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5000915527344,0.5444364547729492,0.050000000745058,0.0482848733663558,293.4041442871094,297.1499938964844,293.1499938964844,0.0084615498781204,-427.5775146484375,301.3954467773437,0.5444364547729492,0.050000000745058,0.035663042217493,293.1941833496094,297.1499938964844,293.1499938964844,0.0632433891296386,-1697.9737548828125,304.1566467285156,0.7309911251068115,0.1155218333005905,0.1105338931083679,293.438232421875,297.1499938964844,293.1499938964844,0.0012893343809992,-483.6964111328125,293.2664794921875,0.5444364547729492,0.050000000745058,0.229042649269104,291.4947509765625,291.1499938964844,274.9080505371094,272.3323974609375,286.3150329589844,295.0091857910156,291.40869140625,1.0,0.1578704863786697,0.9434358477592468,0.9434358477592468,1.0,1.0,-0.5632723569869995,0.2438021302223205,0.3194702565670013,0.0815839245915412,0.0,0.0,0.0,25.223257064819336,25.0,-494.7574768066406,-228.74903869628903,34.32138442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,299.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.5,18000.0,0.0,0.0,0.078251376748085,0.0,0.0,0.0,0.0,1.0,0.0097068157047033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020512617193162,0.0624853819608688,-0.0604341179132461,0.0,7.941520016174763e-05,0.0,0.0,2.3412442207336426,0.0,0.0,0.0,0.2626654207706451,4.0,0.0,1.0
830760,293.3372497558594,297.1499938964844,293.1499938964844,0.004308302886784,-327.1114807128906,296.87371826171875,0.544422447681427,0.050000000745058,0.0458525903522968,295.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.544422447681427,0.050000000745058,0.0482849851250648,293.404541015625,297.1499938964844,293.1499938964844,0.0087239807471632,-446.3999633789063,301.2386169433594,0.544422447681427,0.050000000745058,0.0356631241738796,293.1937255859375,297.1499938964844,293.1499938964844,0.0668847560882568,-1774.9559326171875,304.1487121582031,0.7300156950950623,0.1150529235601425,0.1100629493594169,293.437255859375,297.1499938964844,293.1499938964844,0.0012365154689177,-475.0216064453125,292.7821044921875,0.544422447681427,0.050000000745058,0.2290431708097458,290.9873046875,291.1499938964844,274.9076538085937,272.3294677734375,286.31500244140625,295.0094299316406,290.6253356933594,1.0,0.1578163504600525,0.9444424510002136,0.9444424510002136,1.0,1.0,-0.5627081990242004,0.2435601651668548,0.3191480040550232,0.0815356001257896,0.0,0.0,0.0324917919933795,25.222280502319336,25.0,-1365.16455078125,-2303.560791015625,34.26578140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,298.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.283203125,18000.0,0.0,0.0,0.07587680965662,0.0,0.0,0.0,0.0,1.0,0.0101040955632925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0299483779817819,0.0914222076535224,-0.0614738278090953,0.0,7.700531568843871e-05,0.0,0.0,3.392729997634888,0.0,0.0,0.0,0.2668662965297699,4.0,0.0,1.0
830820,293.3320617675781,297.1499938964844,293.1499938964844,0.0043058078736066,-324.74090576171875,296.7816162109375,0.5444687604904175,0.050000000745058,0.0458522476255893,295.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5444687604904175,0.050000000745058,0.0482846237719059,293.4022216796875,297.1499938964844,293.1499938964844,0.0085648614913225,-438.2901611328125,301.13934326171875,0.5444687604904175,0.050000000745058,0.0356628596782684,293.19122314453125,297.1499938964844,293.1499938964844,0.0652215182781219,-1740.9102783203125,304.15289306640625,0.7287155389785767,0.1144462898373603,0.1094048246741294,293.4327392578125,297.1499938964844,293.1499938964844,0.0012657433981075,-482.98773193359375,292.6297607421875,0.5444687604904175,0.050000000745058,0.2290414571762085,290.9134521484375,291.1499938964844,274.9056091308594,272.32379150390625,286.3114929199219,295.0048522949219,291.11962890625,1.0,0.1577141433954239,0.9464555978775024,0.9464555978775024,1.0,1.0,-0.5619150400161743,0.2432194352149963,0.3186956346035003,0.0815064758062362,0.0,0.0,0.1066488027572631,25.20818519592285,25.0,574.8603515625,-3756.7265625,34.175559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,304.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.87890625,18000.0,0.0,0.0,0.0725985094904899,0.0,0.0,0.0,0.0,1.0,0.0027031826321035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072733104228973,0.1205935180187225,-0.0133202085271477,0.0,7.367825310211629e-05,0.0,0.0,4.669770240783691,0.0,0.0,0.0,0.2718595266342163,4.0,0.0,1.0
830880,293.3320617675781,297.1499938964844,293.1499938964844,0.0043058078736066,-324.74090576171875,296.7816162109375,0.5444687604904175,0.050000000745058,0.0458522476255893,295.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5444687604904175,0.050000000745058,0.0482846237719059,293.4022216796875,297.1499938964844,293.1499938964844,0.0085648614913225,-438.2901611328125,301.13934326171875,0.5444687604904175,0.050000000745058,0.0356628596782684,293.19122314453125,297.1499938964844,293.1499938964844,0.0652215182781219,-1740.9102783203125,304.15289306640625,0.7287155389785767,0.1144462898373603,0.1094048246741294,293.4327392578125,297.1499938964844,293.1499938964844,0.0012657433981075,-482.98773193359375,292.6297607421875,0.5444687604904175,0.050000000745058,0.2290414571762085,290.9134521484375,291.1499938964844,274.9056091308594,272.32379150390625,286.3114929199219,295.0048522949219,291.11962890625,1.0,0.1577141433954239,0.9464555978775024,0.9464555978775024,1.0,1.0,-0.5619150400161743,0.2432194352149963,0.3186956346035003,0.0815064758062362,0.0,0.0,0.1066488027572631,25.20818519592285,25.0,574.8603515625,-3756.7265625,34.175559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,304.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.87890625,18000.0,0.0,0.0,0.0725985094904899,0.0,0.0,0.0,0.0,1.0,0.0027031826321035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072733104228973,0.1205935180187225,-0.0133202085271477,0.0,7.367825310211629e-05,0.0,0.0,4.669770240783691,0.0,0.0,0.0,0.2718595266342163,4.0,0.0,1.0
830940,293.3329467773437,297.1499938964844,293.1499938964844,0.0041467207483947,-307.9919128417969,297.0243530273437,0.5445016026496887,0.050000000745058,0.0458520017564296,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.5445016026496887,0.050000000745058,0.0482843667268753,293.4035339355469,297.1499938964844,293.1499938964844,0.0081845438107848,-418.1901550292969,301.1761779785156,0.5445016026496887,0.050000000745058,0.0356626696884632,293.1898193359375,297.1499938964844,293.1499938964844,0.0616744682192802,-1668.9510498046875,304.15753173828125,0.727420449256897,0.1136944591999054,0.1087592393159866,293.4341125488281,297.1499938964844,293.1499938964844,0.0011369657004252,-426.2976989746094,293.0096435546875,0.5445016026496887,0.050000000745058,0.2290402501821518,291.46392822265625,291.1499938964844,274.9017944335937,272.318359375,286.31103515625,295.0067138671875,291.4996643066406,1.0,0.1576187461614608,0.948468804359436,0.948468804359436,1.0,1.0,-0.5611380934715271,0.2428869903087616,0.3182511031627655,0.0814753100275993,0.0,0.0,0.0188439283519983,25.196836471557617,25.0,383.0460510253906,-3272.731689453125,34.08966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,303.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.64453125,18000.0,0.0,0.0,0.0760456398129463,0.0,0.0,0.0,0.0,1.0,0.0034501866903156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776009559631347,0.0981992036104202,-0.0205982513725757,0.0,7.71766499383375e-05,0.0,0.0,3.7676384449005127,0.0,0.0,0.0,0.268765777349472,4.0,0.0,1.0
