time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.3329467773437,297.1499938964844,293.1499938964844,0.0041467207483947,-307.9919128417969,297.0243530273437,0.5445016026496887,0.050000000745058,0.0458520017564296,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.5445016026496887,0.050000000745058,0.0482843667268753,293.4035339355469,297.1499938964844,293.1499938964844,0.0081845438107848,-418.1901550292969,301.1761779785156,0.5445016026496887,0.050000000745058,0.0356626696884632,293.1898193359375,297.1499938964844,293.1499938964844,0.0616744682192802,-1668.9510498046875,304.15753173828125,0.727420449256897,0.1136944591999054,0.1087592393159866,293.4341125488281,297.1499938964844,293.1499938964844,0.0011369657004252,-426.2976989746094,293.0096435546875,0.5445016026496887,0.050000000745058,0.2290402501821518,291.46392822265625,291.1499938964844,274.9017944335937,272.318359375,286.31103515625,295.0067138671875,291.4996643066406,1.0,0.1576187461614608,0.948468804359436,0.948468804359436,1.0,1.0,-0.5611380934715271,0.2428869903087616,0.3182511031627655,0.0814753100275993,0.0,0.0,0.0188439283519983,25.196836471557617,25.0,383.0460510253906,-3272.731689453125,34.08966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,303.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.64453125,18000.0,0.0,0.0,0.0760456398129463,0.0,0.0,0.0,0.0,1.0,0.0034501866903156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776009559631347,0.0981992036104202,-0.0205982513725757,0.0,7.71766499383375e-05,0.0,0.0,3.7676384449005127,0.0,0.0,0.0,0.268765777349472,4.0,0.0,1.0
831060,293.3337707519531,297.1499938964844,293.1499938964844,0.0040942919440567,-305.77264404296875,296.9383544921875,0.5444746017456055,0.050000000745058,0.045852206647396,295.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.5444746017456055,0.050000000745058,0.0482845827937126,293.4059753417969,297.1499938964844,293.1499938964844,0.0081142531707882,-417.8160705566406,301.0743103027344,0.5444746017456055,0.050000000745058,0.035662829875946,293.18927001953125,297.1499938964844,293.1499938964844,0.0617486834526062,-1672.4166259765625,304.15460205078125,0.7256620526313782,0.1127962470054626,0.1079240515828132,293.4354553222656,297.1499938964844,293.1499938964844,0.0010323207825422,-388.9270324707031,292.8759460449219,0.5444746017456055,0.050000000745058,0.2290412783622741,291.4256591796875,291.1499938964844,274.8960266113281,272.31317138671875,286.3114624023437,295.0091857910156,291.2273864746094,1.0,0.1575235426425933,0.9471347332000732,0.9471347332000732,1.0,1.0,-0.5601377487182617,0.2424084991216659,0.3177292346954345,0.0813330709934234,0.0,0.0,0.0,25.19545555114746,25.0,-927.3070678710938,-0.0,33.9919319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,299.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.84765625,18000.0,0.0,0.0,0.0777254104614257,0.0,0.0,0.0,0.0,1.0,0.0106906769797205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003295456990599,0.0640753284096717,-0.0637457817792892,0.0,7.888140680734068e-05,0.0,0.0,2.392759323120117,0.0,0.0,0.0,0.262502521276474,4.0,0.0,1.0
831120,293.3337707519531,297.1499938964844,293.1499938964844,0.0040942919440567,-305.77264404296875,296.9383544921875,0.5444746017456055,0.050000000745058,0.045852206647396,295.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.5444746017456055,0.050000000745058,0.0482845827937126,293.4059753417969,297.1499938964844,293.1499938964844,0.0081142531707882,-417.8160705566406,301.0743103027344,0.5444746017456055,0.050000000745058,0.035662829875946,293.18927001953125,297.1499938964844,293.1499938964844,0.0617486834526062,-1672.4166259765625,304.15460205078125,0.7256620526313782,0.1127962470054626,0.1079240515828132,293.4354553222656,297.1499938964844,293.1499938964844,0.0010323207825422,-388.9270324707031,292.8759460449219,0.5444746017456055,0.050000000745058,0.2290412783622741,291.4256591796875,291.1499938964844,274.8960266113281,272.31317138671875,286.3114624023437,295.0091857910156,291.2273864746094,1.0,0.1575235426425933,0.9471347332000732,0.9471347332000732,1.0,1.0,-0.5601377487182617,0.2424084991216659,0.3177292346954345,0.0813330709934234,0.0,0.0,0.0,25.19545555114746,25.0,-927.3070678710938,-0.0,33.9919319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,299.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.84765625,18000.0,0.0,0.0,0.0777254104614257,0.0,0.0,0.0,0.0,1.0,0.0106906769797205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003295456990599,0.0640753284096717,-0.0637457817792892,0.0,7.888140680734068e-05,0.0,0.0,2.392759323120117,0.0,0.0,0.0,0.262502521276474,4.0,0.0,1.0
831180,293.3280334472656,297.1499938964844,293.1499938964844,0.0042213667184114,-323.03228759765625,296.4037170410156,0.5444881916046143,0.050000000745058,0.0458521097898483,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5444881916046143,0.050000000745058,0.0482844784855842,293.4041442871094,297.1499938964844,293.1499938964844,0.0083870999515056,-438.232666015625,300.779541015625,0.5444881916046143,0.050000000745058,0.0356627516448497,293.18731689453125,297.1499938964844,293.1499938964844,0.0655848011374473,-1753.0517578125,304.14776611328125,0.724250853061676,0.1121891811490058,0.1072416305541992,293.4303283691406,297.1499938964844,293.1499938964844,0.0010604175040498,-410.0578308105469,292.0300598144531,0.5444881916046143,0.050000000745058,0.2290407866239547,290.5711975097656,291.1499938964844,274.8881530761719,272.3082275390625,286.3072509765625,295.0050048828125,290.7677307128906,1.0,0.1574313789606094,0.9458006620407104,0.9458006620407104,1.0,1.0,-0.5593177676200867,0.2420074492692947,0.3173103034496307,0.081217311322689,0.0,0.0,0.1326976269483566,25.18732070922852,25.0,284.4180603027344,-3707.02490234375,33.905311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,304.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.615234375,18000.0,0.0,0.0,0.0715289339423179,0.0,0.0,0.0,0.0,1.0,0.0038137442898005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028880700469017,0.127183049917221,-0.0242949835956096,0.0,7.25927748135291e-05,0.0,0.0,4.895036220550537,0.0,0.0,0.0,0.2719385325908661,4.0,0.0,1.0
831240,293.3280334472656,297.1499938964844,293.1499938964844,0.0042213667184114,-323.03228759765625,296.4037170410156,0.5444881916046143,0.050000000745058,0.0458521097898483,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.5444881916046143,0.050000000745058,0.0482844784855842,293.4041442871094,297.1499938964844,293.1499938964844,0.0083870999515056,-438.232666015625,300.779541015625,0.5444881916046143,0.050000000745058,0.0356627516448497,293.18731689453125,297.1499938964844,293.1499938964844,0.0655848011374473,-1753.0517578125,304.14776611328125,0.724250853061676,0.1121891811490058,0.1072416305541992,293.4303283691406,297.1499938964844,293.1499938964844,0.0010604175040498,-410.0578308105469,292.0300598144531,0.5444881916046143,0.050000000745058,0.2290407866239547,290.5711975097656,291.1499938964844,274.8881530761719,272.3082275390625,286.3072509765625,295.0050048828125,290.7677307128906,1.0,0.1574313789606094,0.9458006620407104,0.9458006620407104,1.0,1.0,-0.5593177676200867,0.2420074492692947,0.3173103034496307,0.081217311322689,0.0,0.0,0.1326976269483566,25.18732070922852,25.0,284.4180603027344,-3707.02490234375,33.905311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,304.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.615234375,18000.0,0.0,0.0,0.0715289339423179,0.0,0.0,0.0,0.0,1.0,0.0038137442898005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028880700469017,0.127183049917221,-0.0242949835956096,0.0,7.25927748135291e-05,0.0,0.0,4.895036220550537,0.0,0.0,0.0,0.2719385325908661,4.0,0.0,1.0
831300,293.3269348144531,297.1499938964844,293.1499938964844,0.0041191596537828,-310.0971984863281,296.6455383300781,0.544527530670166,0.050000000745058,0.0458518154919147,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.544527530670166,0.050000000745058,0.0482841692864894,293.40350341796875,297.1499938964844,293.1499938964844,0.0080989068374037,-420.7730712890625,300.85479736328125,0.544527530670166,0.050000000745058,0.0356625244021415,293.18603515625,297.1499938964844,293.1499938964844,0.0624266788363456,-1687.7437744140625,304.15386962890625,0.7238582372665405,0.1119678243994712,0.1070352718234062,293.4295654296875,297.1499938964844,293.1499938964844,0.0010111801093444,-384.1412963867188,292.4051818847656,0.544527530670166,0.050000000745058,0.2290393114089965,291.0439758300781,291.1499938964844,274.8833312988281,272.3058776855469,286.3053283691406,295.0033874511719,291.223876953125,1.0,0.1573891043663025,0.9451336860656738,0.9451336860656738,1.0,1.0,-0.5590673685073853,0.2418747097253799,0.3171926438808441,0.0811899304389953,0.0,0.0,0.0926177576184272,25.17803192138672,25.0,610.9296875,-3694.135986328125,33.87241744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,304.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.0728645846247673,0.0,0.0,0.0,0.0,1.0,0.0025959080085158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040770336985588,0.1164359673857688,-0.01235893368721,0.0,7.394829299300909e-05,0.0,0.0,4.509278774261475,0.0,0.0,0.0,0.2714563310146332,4.0,0.0,1.0
831360,293.3273010253906,297.1499938964844,293.1499938964844,0.0040346682071685,-301.00799560546875,296.7958068847656,0.5445510149002075,0.050000000745058,0.045851644128561,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.5445510149002075,0.050000000745058,0.0482839867472648,293.4040832519531,297.1499938964844,293.1499938964844,0.0079028811305761,-409.7572326660156,300.889892578125,0.5445510149002075,0.050000000745058,0.0356623902916908,293.18524169921875,297.1499938964844,293.1499938964844,0.0605183131992816,-1649.0953369140625,304.1565856933594,0.7233655452728271,0.1116684898734092,0.1067897155880928,293.4302062988281,297.1499938964844,293.1499938964844,0.000945285835769,-355.5033264160156,292.6395874023437,0.5445510149002075,0.050000000745058,0.2290384471416473,291.3605651855469,291.1499938964844,274.8779602050781,272.3035888671875,286.3038330078125,295.0038757324219,291.4418334960937,1.0,0.1573481559753418,0.9453055262565612,0.9453055262565612,1.0,1.0,-0.5587710738182068,0.2417376935482025,0.3170333504676819,0.081164501607418,0.0,0.0,0.0456420816481113,25.171491622924805,25.0,517.8126831054688,-3428.598388671875,33.837745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,304.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3359375,18000.0,0.0,0.0,0.0746854245662689,0.0,0.0,0.0,0.0,1.0,0.002969357650727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875064581632614,0.1033289432525634,-0.0158224888145923,0.0,7.579621160402894e-05,0.0,0.0,3.982062578201294,0.0,0.0,0.0,0.2697133719921112,4.0,0.0,1.0
831420,293.3285522460937,297.1499938964844,293.1499938964844,0.0039527346380054,-293.8531799316406,296.8255615234375,0.5445396900177002,0.050000000745058,0.0458517298102378,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.5445396900177002,0.050000000745058,0.0482840798795223,293.4066162109375,297.1499938964844,293.1499938964844,0.0077245854772627,-401.6040344238281,300.8386535644531,0.5445396900177002,0.050000000745058,0.0356624573469162,293.1845703125,297.1499938964844,293.1499938964844,0.0591732040047645,-1623.1773681640625,304.1565246582031,0.7219236493110657,0.1109113842248916,0.1061145663261413,293.4320068359375,297.1499938964844,293.1499938964844,0.0008500425028614,-318.2471618652344,292.6856994628906,0.5445396900177002,0.050000000745058,0.2290388792753219,291.5219421386719,291.1499938964844,274.86529541015625,272.2992248535156,286.3000793457031,295.0060729980469,291.5153503417969,1.0,0.1572664976119995,0.9456492066383362,0.9456492066383362,1.0,1.0,-0.5579617023468018,0.2413791418075561,0.3165825307369232,0.0810612738132476,0.0,0.0,0.0,25.16812324523925,25.0,28.72318458557129,-1672.81591796875,33.75691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880920410156,300.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18221.33984375,18000.0,0.0,0.0,0.0777010545134544,0.0,0.0,0.0,0.0,1.0,0.0076275579631328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175806079059839,0.0688453316688537,-0.0512647219002246,0.0,7.88566903793253e-05,0.0,0.0,2.6011784076690674,0.0,0.0,0.0,0.2637327909469604,4.0,0.0,1.0
831480,293.3285522460937,297.1499938964844,293.1499938964844,0.0039527346380054,-293.8531799316406,296.8255615234375,0.5445396900177002,0.050000000745058,0.0458517298102378,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.5445396900177002,0.050000000745058,0.0482840798795223,293.4066162109375,297.1499938964844,293.1499938964844,0.0077245854772627,-401.6040344238281,300.8386535644531,0.5445396900177002,0.050000000745058,0.0356624573469162,293.1845703125,297.1499938964844,293.1499938964844,0.0591732040047645,-1623.1773681640625,304.1565246582031,0.7219236493110657,0.1109113842248916,0.1061145663261413,293.4320068359375,297.1499938964844,293.1499938964844,0.0008500425028614,-318.2471618652344,292.6856994628906,0.5445396900177002,0.050000000745058,0.2290388792753219,291.5219421386719,291.1499938964844,274.86529541015625,272.2992248535156,286.3000793457031,295.0060729980469,291.5153503417969,1.0,0.1572664976119995,0.9456492066383362,0.9456492066383362,1.0,1.0,-0.5579617023468018,0.2413791418075561,0.3165825307369232,0.0810612738132476,0.0,0.0,0.0,25.16812324523925,25.0,28.72318458557129,-1672.81591796875,33.75691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880920410156,300.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18221.33984375,18000.0,0.0,0.0,0.0777010545134544,0.0,0.0,0.0,0.0,1.0,0.0076275579631328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175806079059839,0.0688453316688537,-0.0512647219002246,0.0,7.88566903793253e-05,0.0,0.0,2.6011784076690674,0.0,0.0,0.0,0.2637327909469604,4.0,0.0,1.0
831540,293.3249816894531,297.1499938964844,293.1499938964844,0.0040613850578665,-313.3998107910156,296.21954345703125,0.5445233583450317,0.050000000745058,0.0458518527448177,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5445233583450317,0.050000000745058,0.0482842102646827,293.4066772460937,297.1499938964844,293.1499938964844,0.0080773495137691,-430.2229919433594,300.4952697753906,0.5445233583450317,0.050000000745058,0.0356625542044639,293.1834716796875,297.1499938964844,293.1499938964844,0.0649924278259277,-1744.8145751953125,304.1444091796875,0.7204380035400391,0.1102589517831802,0.1054282858967781,293.4290466308594,297.1499938964844,293.1499938964844,0.0007813819102011,-304.0473022460937,291.7294311523437,0.5445233583450317,0.050000000745058,0.2290395051240921,290.572021484375,291.1499938964844,274.8500061035156,272.2951354980469,286.2925109863281,295.0043334960937,290.4220886230469,1.0,0.1571853905916214,0.945992946624756,0.945992946624756,1.0,1.0,-0.5571392178535461,0.2410209029912948,0.3161182701587677,0.0809424296021461,0.0,0.0,0.1020011901855468,25.16544914245605,25.0,-461.7605895996094,-3364.764892578125,33.67562484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,301.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.666015625,18000.0,0.0,0.0,0.0722993239760398,0.0,0.0,0.0,0.0,1.0,0.0061721839010715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795150771737098,0.1223892271518707,-0.0428741499781608,0.0,7.33746201149188e-05,0.0,0.0,4.647466659545898,0.0,0.0,0.0,0.2700249552726745,4.0,0.0,1.0
831600,293.3249816894531,297.1499938964844,293.1499938964844,0.0040613850578665,-313.3998107910156,296.21954345703125,0.5445233583450317,0.050000000745058,0.0458518527448177,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5445233583450317,0.050000000745058,0.0482842102646827,293.4066772460937,297.1499938964844,293.1499938964844,0.0080773495137691,-430.2229919433594,300.4952697753906,0.5445233583450317,0.050000000745058,0.0356625542044639,293.1834716796875,297.1499938964844,293.1499938964844,0.0649924278259277,-1744.8145751953125,304.1444091796875,0.7204380035400391,0.1102589517831802,0.1054282858967781,293.4290466308594,297.1499938964844,293.1499938964844,0.0007813819102011,-304.0473022460937,291.7294311523437,0.5445233583450317,0.050000000745058,0.2290395051240921,290.572021484375,291.1499938964844,274.8500061035156,272.2951354980469,286.2925109863281,295.0043334960937,290.4220886230469,1.0,0.1571853905916214,0.945992946624756,0.945992946624756,1.0,1.0,-0.5571392178535461,0.2410209029912948,0.3161182701587677,0.0809424296021461,0.0,0.0,0.1020011901855468,25.16544914245605,25.0,-461.7605895996094,-3364.764892578125,33.67562484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,301.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.666015625,18000.0,0.0,0.0,0.0722993239760398,0.0,0.0,0.0,0.0,1.0,0.0061721839010715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795150771737098,0.1223892271518707,-0.0428741499781608,0.0,7.33746201149188e-05,0.0,0.0,4.647466659545898,0.0,0.0,0.0,0.2700249552726745,4.0,0.0,1.0
831660,293.3212280273437,297.1499938964844,293.1499938964844,0.0039463220164179,-296.6822509765625,296.5072631835937,0.5445954203605652,0.050000000745058,0.045851320028305,294.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.5445954203605652,0.050000000745058,0.0482836477458477,293.4047546386719,297.1499938964844,293.1499938964844,0.0076735052280128,-404.2418518066406,300.5679931640625,0.5445954203605652,0.050000000745058,0.0356621369719505,293.1808776855469,297.1499938964844,293.1499938964844,0.0601669400930404,-1645.2862548828125,304.1543884277344,0.7197872400283813,0.1099379658699035,0.1050919592380523,293.426025390625,297.1499938964844,293.1499938964844,0.0007623931160196,-288.6274108886719,292.1697692871094,0.5445954203605652,0.050000000745058,0.2290368378162384,291.1498107910156,291.1499938964844,274.8326721191406,272.2906188964844,286.2826538085937,294.9994201660156,291.3013916015625,1.0,0.1571127772331237,0.9463372230529784,0.9463372230529784,1.0,1.0,-0.5567305088043213,0.2408373206853866,0.3158931732177734,0.0809055343270301,0.0,0.0,0.0797702670097351,25.14849853515625,25.0,609.3552856445312,-3624.248291015625,33.620487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.96875,18000.0,0.0,0.0,0.073366180062294,0.0,0.0,0.0,0.0,1.0,0.0025994020979851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000173240900039,0.1124084070324897,-0.0123910792171955,0.0,7.44573408155702e-05,0.0,0.0,4.350132465362549,0.0,0.0,0.0,0.2709983885288238,4.0,0.0,1.0
831720,293.3212280273437,297.1499938964844,293.1499938964844,0.0039463220164179,-296.6822509765625,296.5072631835937,0.5445954203605652,0.050000000745058,0.045851320028305,294.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.5445954203605652,0.050000000745058,0.0482836477458477,293.4047546386719,297.1499938964844,293.1499938964844,0.0076735052280128,-404.2418518066406,300.5679931640625,0.5445954203605652,0.050000000745058,0.0356621369719505,293.1808776855469,297.1499938964844,293.1499938964844,0.0601669400930404,-1645.2862548828125,304.1543884277344,0.7197872400283813,0.1099379658699035,0.1050919592380523,293.426025390625,297.1499938964844,293.1499938964844,0.0007623931160196,-288.6274108886719,292.1697692871094,0.5445954203605652,0.050000000745058,0.2290368378162384,291.1498107910156,291.1499938964844,274.8326721191406,272.2906188964844,286.2826538085937,294.9994201660156,291.3013916015625,1.0,0.1571127772331237,0.9463372230529784,0.9463372230529784,1.0,1.0,-0.5567305088043213,0.2408373206853866,0.3158931732177734,0.0809055343270301,0.0,0.0,0.0797702670097351,25.14849853515625,25.0,609.3552856445312,-3624.248291015625,33.620487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.96875,18000.0,0.0,0.0,0.073366180062294,0.0,0.0,0.0,0.0,1.0,0.0025994020979851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000173240900039,0.1124084070324897,-0.0123910792171955,0.0,7.44573408155702e-05,0.0,0.0,4.350132465362549,0.0,0.0,0.0,0.2709983885288238,4.0,0.0,1.0
831780,293.32232666015625,297.1499938964844,293.1499938964844,0.0038330515380948,-285.4584045410156,296.6525573730469,0.5446135997772217,0.050000000745058,0.0458511859178543,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.5446135997772217,0.050000000745058,0.0482835061848163,293.40679931640625,297.1499938964844,293.1499938964844,0.0074262274429202,-390.8717651367188,300.5732421875,0.5446135997772217,0.050000000745058,0.0356620326638221,293.1798400878906,297.1499938964844,293.1499938964844,0.0579806715250015,-1601.894775390625,304.1563720703125,0.7187768220901489,0.1093700379133224,0.1046183332800865,293.4277038574219,297.1499938964844,293.1499938964844,0.0006542005576193,-245.0416717529297,292.3949584960937,0.5446135997772217,0.050000000745058,0.2290361672639846,291.5,291.1499938964844,274.8139953613281,272.2848815917969,286.275634765625,295.00067138671875,291.5176696777344,1.0,0.1570445746183395,0.946681559085846,0.946681559085846,1.0,1.0,-0.5561609268188477,0.2405858635902404,0.3155750632286072,0.0808366313576698,0.0,0.0,0.0025274250656366,25.14096450805664,25.0,290.19403076171875,-3170.549072265625,33.55895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,302.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.671875,18000.0,0.0,0.0,0.0768526569008827,0.0,0.0,0.0,0.0,1.0,0.0037937832530587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720600336790084,0.0961528643965721,-0.0240928344428539,0.0,7.799567538313568e-05,0.0,0.0,3.678896427154541,0.0,0.0,0.0,0.2682712376117706,4.0,0.0,1.0
831840,293.32232666015625,297.1499938964844,293.1499938964844,0.0038330515380948,-285.4584045410156,296.6525573730469,0.5446135997772217,0.050000000745058,0.0458511859178543,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.5446135997772217,0.050000000745058,0.0482835061848163,293.40679931640625,297.1499938964844,293.1499938964844,0.0074262274429202,-390.8717651367188,300.5732421875,0.5446135997772217,0.050000000745058,0.0356620326638221,293.1798400878906,297.1499938964844,293.1499938964844,0.0579806715250015,-1601.894775390625,304.1563720703125,0.7187768220901489,0.1093700379133224,0.1046183332800865,293.4277038574219,297.1499938964844,293.1499938964844,0.0006542005576193,-245.0416717529297,292.3949584960937,0.5446135997772217,0.050000000745058,0.2290361672639846,291.5,291.1499938964844,274.8139953613281,272.2848815917969,286.275634765625,295.00067138671875,291.5176696777344,1.0,0.1570445746183395,0.946681559085846,0.946681559085846,1.0,1.0,-0.5561609268188477,0.2405858635902404,0.3155750632286072,0.0808366313576698,0.0,0.0,0.0025274250656366,25.14096450805664,25.0,290.19403076171875,-3170.549072265625,33.55895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,302.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.671875,18000.0,0.0,0.0,0.0768526569008827,0.0,0.0,0.0,0.0,1.0,0.0037937832530587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720600336790084,0.0961528643965721,-0.0240928344428539,0.0,7.799567538313568e-05,0.0,0.0,3.678896427154541,0.0,0.0,0.0,0.2682712376117706,4.0,0.0,1.0
831900,293.3227233886719,297.1499938964844,293.1499938964844,0.0038051034789532,-283.5208740234375,296.63104248046875,0.5446018576622009,0.050000000745058,0.0458512715995311,295.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5146789550781,0.5446018576622009,0.050000000745058,0.0482835993170738,293.4080810546875,297.1499938964844,293.1499938964844,0.0073710680007934,-388.8909912109375,300.5307312011719,0.5446018576622009,0.050000000745058,0.0356620997190475,293.1795959472656,297.1499938964844,293.1499938964844,0.0577457398176193,-1597.8509521484375,304.1556091308594,0.718095064163208,0.1090389192104339,0.1043126732110977,293.42840576171875,297.1499938964844,293.1499938964844,0.0006098026060499,-228.4633636474609,292.3598022460937,0.5446018576622009,0.050000000745058,0.2290365993976593,291.5144348144531,291.1499938964844,274.8041687011719,272.28155517578125,286.27178955078125,295.0012512207031,291.4735412597656,1.0,0.1570103168487548,0.946853756904602,0.946853756904602,1.0,1.0,-0.5557949542999268,0.2404263466596603,0.3153685927391052,0.0807850509881973,0.0,0.0,0.0,25.140682220458984,25.0,-238.52284240722656,-622.646728515625,33.523765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,299.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.126953125,18000.0,0.0,0.0,0.0780001953244209,0.0,0.0,0.0,0.0,1.0,0.0089966328814625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056044189259409,0.0632472559809684,-0.0576428361237049,0.0,7.91602797107771e-05,0.0,0.0,2.376783847808838,0.0,0.0,0.0,0.2628932595252991,4.0,0.0,1.0
831960,293.3217468261719,297.1499938964844,293.1499938964844,0.0038305812049657,-290.8968505859375,296.3770446777344,0.5445903539657593,0.050000000745058,0.0458513610064983,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5445903539657593,0.050000000745058,0.0482836887240409,293.4085998535156,297.1499938964844,293.1499938964844,0.0075111086480319,-401.7808227539063,300.37506103515625,0.5445903539657593,0.050000000745058,0.0356621704995632,293.1792297363281,297.1499938964844,293.1499938964844,0.0606281645596027,-1657.5069580078125,304.14923095703125,0.7174105048179626,0.1087368726730346,0.104007564485073,293.4277038574219,297.1499938964844,293.1499938964844,0.0005361033836379,-203.26011657714844,291.9581298828125,0.5445903539657593,0.050000000745058,0.2290370464324951,291.1337890625,291.1499938964844,274.79400634765625,272.2779541015625,286.266845703125,295.0008850097656,290.7838134765625,1.0,0.1569761037826538,0.9477678537368774,0.9477678537368774,1.0,1.0,-0.5554295778274536,0.2402791082859039,0.3151504695415497,0.080745480954647,0.0,0.0,0.0113495728000998,25.140361785888672,25.0,-1363.18212890625,-0.0134123126044869,33.488624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,299.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2578125,18000.0,0.0,0.0,0.0765484273433685,0.0,0.0,0.0,0.0,1.0,0.0120801497250795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005848907167091,0.0679342225193977,-0.0673493295907974,0.0,7.768692739773542e-05,0.0,0.0,2.5285444259643555,0.0,0.0,0.0,0.2625578939914703,4.0,0.0,1.0
832020,293.3152160644531,297.1499938964844,293.1499938964844,0.0038818544708192,-295.5374755859375,296.1356811523437,0.5446421504020691,0.050000000745058,0.0458509773015975,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.5446421504020691,0.050000000745058,0.0482832863926887,293.40545654296875,297.1499938964844,293.1499938964844,0.007504406850785,-402.7605895996094,300.19537353515625,0.5446421504020691,0.050000000745058,0.035661868751049,293.1766967773437,297.1499938964844,293.1499938964844,0.0608938932418823,-1663.1446533203125,304.1501770019531,0.7167341709136963,0.1085009574890136,0.1036780402064323,293.42193603515625,297.1499938964844,293.1499938964844,0.0005801164079457,-222.24932861328125,291.5638427734375,0.5446421504020691,0.050000000745058,0.2290351241827011,290.8009033203125,291.1499938964844,274.7726745605469,272.2698059082031,286.2530517578125,294.9940490722656,291.02154541015625,1.0,0.1569130718708038,0.9495959877967834,0.9495959877967834,1.0,1.0,-0.5550304055213928,0.2401239722967147,0.3149064481258392,0.0807374417781829,0.0,0.0,0.1184208542108535,25.12754249572754,25.0,522.4213256835938,-3770.543212890625,33.43849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,304.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.939453125,18000.0,0.0,0.0,0.0722480118274688,0.0,0.0,0.0,0.0,1.0,0.0028547919355332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088636443018913,0.1235874816775322,-0.0147238355129957,0.0,7.332254608627409e-05,0.0,0.0,4.783266544342041,0.0,0.0,0.0,0.2721174359321594,4.0,0.0,1.0
832080,293.3152160644531,297.1499938964844,293.1499938964844,0.0038818544708192,-295.5374755859375,296.1356811523437,0.5446421504020691,0.050000000745058,0.0458509773015975,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.5446421504020691,0.050000000745058,0.0482832863926887,293.40545654296875,297.1499938964844,293.1499938964844,0.007504406850785,-402.7605895996094,300.19537353515625,0.5446421504020691,0.050000000745058,0.035661868751049,293.1766967773437,297.1499938964844,293.1499938964844,0.0608938932418823,-1663.1446533203125,304.1501770019531,0.7167341709136963,0.1085009574890136,0.1036780402064323,293.42193603515625,297.1499938964844,293.1499938964844,0.0005801164079457,-222.24932861328125,291.5638427734375,0.5446421504020691,0.050000000745058,0.2290351241827011,290.8009033203125,291.1499938964844,274.7726745605469,272.2698059082031,286.2530517578125,294.9940490722656,291.02154541015625,1.0,0.1569130718708038,0.9495959877967834,0.9495959877967834,1.0,1.0,-0.5550304055213928,0.2401239722967147,0.3149064481258392,0.0807374417781829,0.0,0.0,0.1184208542108535,25.12754249572754,25.0,522.4213256835938,-3770.543212890625,33.43849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,304.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.939453125,18000.0,0.0,0.0,0.0722480118274688,0.0,0.0,0.0,0.0,1.0,0.0028547919355332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088636443018913,0.1235874816775322,-0.0147238355129957,0.0,7.332254608627409e-05,0.0,0.0,4.783266544342041,0.0,0.0,0.0,0.2721174359321594,4.0,0.0,1.0
832140,293.3152770996094,297.1499938964844,293.1499938964844,0.0037280928809195,-278.46551513671875,296.45916748046875,0.5447022318840027,0.050000000745058,0.0458505302667617,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.5447022318840027,0.050000000745058,0.0482828170061111,293.40606689453125,297.1499938964844,293.1499938964844,0.0071588447317481,-381.4361267089844,300.2947998046875,0.5447022318840027,0.050000000745058,0.0356615222990512,293.17498779296875,297.1499938964844,293.1499938964844,0.0572932548820972,-1590.3067626953125,304.1557922363281,0.7162662744522095,0.1081797927618026,0.1034398823976516,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0719909667969,0.5447022318840027,0.050000000745058,0.229032889008522,291.43280029296875,291.1499938964844,274.75,272.2604675292969,286.2424011230469,294.9930725097656,291.4805908203125,1.0,0.1568580865859985,0.9514241814613342,0.9514241814613342,1.0,1.0,-0.5547404885292053,0.2400130927562713,0.3147273957729339,0.0807536169886589,0.0,0.0,0.0293597169220447,25.11398124694824,25.0,424.4114074707031,-3321.168701171875,33.3980827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,303.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.533203125,18000.0,0.0,0.0,0.0758638605475425,0.0,0.0,0.0,0.0,1.0,0.0032282622996717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811700075864791,0.0995289981365203,-0.0183589924126863,0.0,7.69921753089875e-05,0.0,0.0,3.824834108352661,0.0,0.0,0.0,0.269068956375122,4.0,0.0,1.0
832200,293.3152770996094,297.1499938964844,293.1499938964844,0.0037280928809195,-278.46551513671875,296.45916748046875,0.5447022318840027,0.050000000745058,0.0458505302667617,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.5447022318840027,0.050000000745058,0.0482828170061111,293.40606689453125,297.1499938964844,293.1499938964844,0.0071588447317481,-381.4361267089844,300.2947998046875,0.5447022318840027,0.050000000745058,0.0356615222990512,293.17498779296875,297.1499938964844,293.1499938964844,0.0572932548820972,-1590.3067626953125,304.1557922363281,0.7162662744522095,0.1081797927618026,0.1034398823976516,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0719909667969,0.5447022318840027,0.050000000745058,0.229032889008522,291.43280029296875,291.1499938964844,274.75,272.2604675292969,286.2424011230469,294.9930725097656,291.4805908203125,1.0,0.1568580865859985,0.9514241814613342,0.9514241814613342,1.0,1.0,-0.5547404885292053,0.2400130927562713,0.3147273957729339,0.0807536169886589,0.0,0.0,0.0293597169220447,25.11398124694824,25.0,424.4114074707031,-3321.168701171875,33.3980827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,303.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.533203125,18000.0,0.0,0.0,0.0758638605475425,0.0,0.0,0.0,0.0,1.0,0.0032282622996717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811700075864791,0.0995289981365203,-0.0183589924126863,0.0,7.69921753089875e-05,0.0,0.0,3.824834108352661,0.0,0.0,0.0,0.269068956375122,4.0,0.0,1.0
832260,293.31597900390625,297.1499938964844,293.1499938964844,0.0036675697192549,-273.9647216796875,296.4393310546875,0.5446927547454834,0.050000000745058,0.0458506010472774,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5446927547454834,0.050000000745058,0.0482828915119171,293.4082336425781,297.1499938964844,293.1499938964844,0.0070412112399935,-376.65521240234375,300.221435546875,0.5446927547454834,0.050000000745058,0.0356615781784057,293.17437744140625,297.1499938964844,293.1499938964844,0.0568003505468368,-1581.4835205078125,304.1545715332031,0.7152239084243774,0.1076681315898895,0.1029811799526214,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5446927547454834,0.050000000745058,0.2290332466363906,291.4954528808594,291.1499938964844,274.7260131835937,272.2499389648437,286.2332763671875,294.9935913085937,291.4134521484375,1.0,0.156803622841835,0.9502824544906616,0.9502824544906616,1.0,1.0,-0.5541906952857971,0.2397461086511612,0.3144446015357971,0.0806657522916793,0.0,0.0,0.0,25.112104415893555,25.0,-482.6308898925781,-239.9741058349609,33.34404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,298.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.48828125,18000.0,0.0,0.0,0.0784318521618843,0.0,0.0,0.0,0.0,1.0,0.0096665108576416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021518205758184,0.0624344535171985,-0.0602826327085495,0.0,7.959835784276947e-05,0.0,0.0,2.339524269104004,0.0,0.0,0.0,0.262667715549469,4.0,0.0,1.0
832320,293.31597900390625,297.1499938964844,293.1499938964844,0.0036675697192549,-273.9647216796875,296.4393310546875,0.5446927547454834,0.050000000745058,0.0458506010472774,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5446927547454834,0.050000000745058,0.0482828915119171,293.4082336425781,297.1499938964844,293.1499938964844,0.0070412112399935,-376.65521240234375,300.221435546875,0.5446927547454834,0.050000000745058,0.0356615781784057,293.17437744140625,297.1499938964844,293.1499938964844,0.0568003505468368,-1581.4835205078125,304.1545715332031,0.7152239084243774,0.1076681315898895,0.1029811799526214,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5446927547454834,0.050000000745058,0.2290332466363906,291.4954528808594,291.1499938964844,274.7260131835937,272.2499389648437,286.2332763671875,294.9935913085937,291.4134521484375,1.0,0.156803622841835,0.9502824544906616,0.9502824544906616,1.0,1.0,-0.5541906952857971,0.2397461086511612,0.3144446015357971,0.0806657522916793,0.0,0.0,0.0,25.112104415893555,25.0,-482.6308898925781,-239.9741058349609,33.34404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,298.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.48828125,18000.0,0.0,0.0,0.0784318521618843,0.0,0.0,0.0,0.0,1.0,0.0096665108576416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021518205758184,0.0624344535171985,-0.0602826327085495,0.0,7.959835784276947e-05,0.0,0.0,2.339524269104004,0.0,0.0,0.0,0.262667715549469,4.0,0.0,1.0
832380,293.3116760253906,297.1499938964844,293.1499938964844,0.0037891892716288,-292.9703674316406,295.7786865234375,0.5446984171867371,0.050000000745058,0.0458505600690841,294.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.5446984171867371,0.050000000745058,0.0482828505337238,293.4080810546875,297.1499938964844,293.1499938964844,0.0073211090639233,-401.51800537109375,299.8151550292969,0.5446984171867371,0.050000000745058,0.0356615483760833,293.17333984375,297.1499938964844,293.1499938964844,0.0622756294906139,-1694.2186279296875,304.1444396972656,0.7143185138702393,0.107260413467884,0.1025805547833442,293.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2834167480469,0.5446984171867371,0.050000000745058,0.2290330529212951,290.4904479980469,291.1499938964844,274.7006530761719,272.2381896972656,286.2206420898437,294.98883056640625,290.5797119140625,1.0,0.1567506045103073,0.949140727519989,0.949140727519989,1.0,1.0,-0.5537095069885254,0.2395065426826477,0.3142029643058777,0.0805893018841743,0.0,0.0,0.1306134760379791,25.107770919799805,25.0,13.437880516052246,-3572.505615234375,33.29426956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,303.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17806.529296875,18000.0,0.0,0.0,0.0721753761172294,0.0,0.0,0.0,0.0,1.0,0.0047152400948107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936415791511535,0.1264705806970596,-0.032829001545906,0.0,7.32488333596848e-05,0.0,0.0,4.840586185455322,0.0,0.0,0.0,0.2713115811347961,4.0,0.0,1.0
832440,293.3116760253906,297.1499938964844,293.1499938964844,0.0037891892716288,-292.9703674316406,295.7786865234375,0.5446984171867371,0.050000000745058,0.0458505600690841,294.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.5446984171867371,0.050000000745058,0.0482828505337238,293.4080810546875,297.1499938964844,293.1499938964844,0.0073211090639233,-401.51800537109375,299.8151550292969,0.5446984171867371,0.050000000745058,0.0356615483760833,293.17333984375,297.1499938964844,293.1499938964844,0.0622756294906139,-1694.2186279296875,304.1444396972656,0.7143185138702393,0.107260413467884,0.1025805547833442,293.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2834167480469,0.5446984171867371,0.050000000745058,0.2290330529212951,290.4904479980469,291.1499938964844,274.7006530761719,272.2381896972656,286.2206420898437,294.98883056640625,290.5797119140625,1.0,0.1567506045103073,0.949140727519989,0.949140727519989,1.0,1.0,-0.5537095069885254,0.2395065426826477,0.3142029643058777,0.0805893018841743,0.0,0.0,0.1306134760379791,25.107770919799805,25.0,13.437880516052246,-3572.505615234375,33.29426956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,303.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17806.529296875,18000.0,0.0,0.0,0.0721753761172294,0.0,0.0,0.0,0.0,1.0,0.0047152400948107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936415791511535,0.1264705806970596,-0.032829001545906,0.0,7.32488333596848e-05,0.0,0.0,4.840586185455322,0.0,0.0,0.0,0.2713115811347961,4.0,0.0,1.0
832500,293.3114013671875,297.1499938964844,293.1499938964844,0.0037234402261674,-283.1258544921875,295.9899597167969,0.5446901917457581,0.050000000745058,0.0458506233990192,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82733154296875,0.5446901917457581,0.050000000745058,0.0482829138636589,293.4088439941406,297.1499938964844,293.1499938964844,0.0071117221377789,-386.4191589355469,299.8915100097656,0.5446901917457581,0.050000000745058,0.0356615968048572,293.1729431152344,297.1499938964844,293.1499938964844,0.0592615008354187,-1632.4503173828125,304.15093994140625,0.7137765884399414,0.1070431694388389,0.1023482009768486,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5446901917457581,0.050000000745058,0.2290333658456802,290.88055419921875,291.1499938964844,274.6875,272.2318420410156,286.2144775390625,294.9867553710937,291.08935546875,1.0,0.1567244082689285,0.9485698342323304,0.9485698342323304,1.0,1.0,-0.5534312129020691,0.2393711507320404,0.3140600919723511,0.0805428549647331,0.0,0.0,0.1117080226540565,25.10748291015625,25.0,558.8919677734375,-3759.372802734375,33.26759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,304.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.130859375,18000.0,0.0,0.0,0.0729917585849762,0.0,0.0,0.0,0.0,1.0,0.0026605224702507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084779649972915,0.1214091032743454,-0.0129311401396989,0.0,7.407736120512709e-05,0.0,0.0,4.70259428024292,0.0,0.0,0.0,0.2719771564006805,4.0,0.0,1.0
832560,293.3115234375,297.1499938964844,293.1499938964844,0.0036380460951477,-273.3443908691406,296.1989440917969,0.5447061061859131,0.050000000745058,0.0458505041897296,294.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.5447061061859131,0.050000000745058,0.048282790929079,293.4089660644531,297.1499938964844,293.1499938964844,0.0069242822937667,-374.0822448730469,299.9706115722656,0.5447061061859131,0.050000000745058,0.0356615036725997,293.17218017578125,297.1499938964844,293.1499938964844,0.0570648238062858,-1588.1060791015625,304.1546936035156,0.713461697101593,0.1069047972559928,0.1022041887044906,293.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.5447061061859131,0.050000000745058,0.2290327697992324,291.2657165527344,291.1499938964844,274.67401123046875,272.2252197265625,286.2086181640625,294.9861145019531,291.3768615722656,1.0,0.1566997170448303,0.9487432837486268,0.9487432837486268,1.0,1.0,-0.5532572865486145,0.2392912656068802,0.3139660358428955,0.0805297046899795,0.0,0.0,0.0642758086323738,25.103242874145508,25.0,564.078125,-3529.377685546875,33.24710464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,304.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.978515625,18000.0,0.0,0.0,0.0748316794633865,0.0,0.0,0.0,0.0,1.0,0.0026668175123631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942006483674049,0.1071920394897461,-0.0129913911223411,0.0,7.594464113935828e-05,0.0,0.0,4.141173839569092,0.0,0.0,0.0,0.2703421115875244,4.0,0.0,1.0
832620,293.3114929199219,297.1499938964844,293.1499938964844,0.0035533905029296,-265.29803466796875,296.291015625,0.5447337031364441,0.050000000745058,0.0458503030240535,294.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.5447337031364441,0.050000000745058,0.0482825748622417,293.4093017578125,297.1499938964844,293.1499938964844,0.0067490153014659,-364.37249755859375,299.9594116210937,0.5447337031364441,0.050000000745058,0.0356613472104072,293.1708984375,297.1499938964844,293.1499938964844,0.0556679107248783,-1560.682861328125,304.15533447265625,0.7128454446792603,0.1066013276576995,0.1019256263971328,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.079345703125,0.5447337031364441,0.050000000745058,0.2290317565202713,291.5030212402344,291.1499938964844,274.64599609375,272.2110290527344,286.1965637207031,294.985595703125,291.5131225585937,1.0,0.1566531360149383,0.9490901231765748,0.9490901231765748,1.0,1.0,-0.5529210567474365,0.2391383200883865,0.3137827515602112,0.0805066749453544,0.0,0.0,0.0,25.09568977355957,25.0,229.0838928222656,-3053.259033203125,33.20812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,302.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.328125,18000.0,0.0,0.0,0.0782167240977287,0.0,0.0,0.0,0.0,1.0,0.0041892058216035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649593323469162,0.0930349305272102,-0.0280755925923585,0.0,7.938003545859829e-05,0.0,0.0,3.5566108226776123,0.0,0.0,0.0,0.2673552632331848,4.0,0.0,1.0
832680,293.3114929199219,297.1499938964844,293.1499938964844,0.0035533905029296,-265.29803466796875,296.291015625,0.5447337031364441,0.050000000745058,0.0458503030240535,294.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.5447337031364441,0.050000000745058,0.0482825748622417,293.4093017578125,297.1499938964844,293.1499938964844,0.0067490153014659,-364.37249755859375,299.9594116210937,0.5447337031364441,0.050000000745058,0.0356613472104072,293.1708984375,297.1499938964844,293.1499938964844,0.0556679107248783,-1560.682861328125,304.15533447265625,0.7128454446792603,0.1066013276576995,0.1019256263971328,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.079345703125,0.5447337031364441,0.050000000745058,0.2290317565202713,291.5030212402344,291.1499938964844,274.64599609375,272.2110290527344,286.1965637207031,294.985595703125,291.5131225585937,1.0,0.1566531360149383,0.9490901231765748,0.9490901231765748,1.0,1.0,-0.5529210567474365,0.2391383200883865,0.3137827515602112,0.0805066749453544,0.0,0.0,0.0,25.09568977355957,25.0,229.0838928222656,-3053.259033203125,33.20812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,302.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.328125,18000.0,0.0,0.0,0.0782167240977287,0.0,0.0,0.0,0.0,1.0,0.0041892058216035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649593323469162,0.0930349305272102,-0.0280755925923585,0.0,7.938003545859829e-05,0.0,0.0,3.5566108226776123,0.0,0.0,0.0,0.2673552632331848,4.0,0.0,1.0
832740,293.30908203125,297.1499938964844,293.1499938964844,0.0035796931479126,-274.6850280761719,295.882568359375,0.5447462797164917,0.050000000745058,0.0458502098917961,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5447462797164917,0.050000000745058,0.0482824780046939,293.4088439941406,297.1499938964844,293.1499938964844,0.0068904072977602,-380.4676513671875,299.6777648925781,0.5447462797164917,0.050000000745058,0.0356612727046012,293.1697998046875,297.1499938964844,293.1499938964844,0.0598362497985363,-1646.3590087890625,304.1459655761719,0.7121344208717346,0.1062959730625152,0.1016158461570739,293.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5447462797164917,0.050000000745058,0.2290312945842743,290.92706298828125,291.1499938964844,274.6166687011719,272.19561767578125,286.1822204589844,294.9823608398437,290.56268310546875,1.0,0.1566087901592254,0.9494370222091676,0.9494370222091676,1.0,1.0,-0.5525484085083008,0.2389712929725647,0.3135771453380584,0.0804735496640205,0.0,0.0,0.0418971553444862,25.090791702270508,25.0,-1294.646484375,-2839.0419921875,33.16822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,298.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17667.76171875,18000.0,0.0,0.0,0.0762755423784256,0.0,0.0,0.0,0.0,1.0,0.0086628329008817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500902943313121,0.1058422923088073,-0.0557519979774951,0.0,7.740997534710914e-05,0.0,0.0,3.943530559539795,0.0,0.0,0.0,0.2686453461647033,4.0,0.0,1.0
