time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.30908203125,297.1499938964844,293.1499938964844,0.0035796931479126,-274.6850280761719,295.882568359375,0.5447462797164917,0.050000000745058,0.0458502098917961,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5447462797164917,0.050000000745058,0.0482824780046939,293.4088439941406,297.1499938964844,293.1499938964844,0.0068904072977602,-380.4676513671875,299.6777648925781,0.5447462797164917,0.050000000745058,0.0356612727046012,293.1697998046875,297.1499938964844,293.1499938964844,0.0598362497985363,-1646.3590087890625,304.1459655761719,0.7121344208717346,0.1062959730625152,0.1016158461570739,293.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5447462797164917,0.050000000745058,0.2290312945842743,290.92706298828125,291.1499938964844,274.6166687011719,272.19561767578125,286.1822204589844,294.9823608398437,290.56268310546875,1.0,0.1566087901592254,0.9494370222091676,0.9494370222091676,1.0,1.0,-0.5525484085083008,0.2389712929725647,0.3135771453380584,0.0804735496640205,0.0,0.0,0.0418971553444862,25.090791702270508,25.0,-1294.646484375,-2839.0419921875,33.16822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,298.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17667.76171875,18000.0,0.0,0.0,0.0762755423784256,0.0,0.0,0.0,0.0,1.0,0.0086628329008817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500902943313121,0.1058422923088073,-0.0557519979774951,0.0,7.740997534710914e-05,0.0,0.0,3.943530559539795,0.0,0.0,0.0,0.2686453461647033,4.0,0.0,1.0
832860,293.3010559082031,297.1499938964844,293.1499938964844,0.0035921989474445,-273.0969543457031,295.8443298339844,0.5448549389839172,0.050000000745058,0.0458494015038013,294.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.5448549389839172,0.050000000745058,0.0482816286385059,293.402587890625,297.1499938964844,293.1499938964844,0.0067822067067027,-372.5250854492188,299.60162353515625,0.5448549389839172,0.050000000745058,0.0356606468558311,293.166259765625,297.1499938964844,293.1499938964844,0.0584526732563972,-1617.4371337890625,304.1504211425781,0.7124117016792297,0.1065088808536529,0.1016833484172821,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8654479980469,0.5448549389839172,0.050000000745058,0.2290272563695907,290.91912841796875,291.1499938964844,274.58599853515625,272.17901611328125,286.1636657714844,294.97222900390625,291.1191101074219,1.0,0.1565734595060348,0.94978266954422,0.94978266954422,1.0,1.0,-0.5526217222213745,0.2389911562204361,0.3136305809020996,0.0805313736200332,0.0,0.0,0.1090239882469177,25.070411682128903,25.0,569.874267578125,-3758.42822265625,33.156009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.0737363696098327,0.0,0.0,0.0,0.0,1.0,0.0025430293753743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083042696118354,0.1201903894543647,-0.0118861198425292,0.0,7.483304216293618e-05,0.0,0.0,4.656980514526367,0.0,0.0,0.0,0.2719111740589142,4.0,0.0,1.0
832920,293.3010559082031,297.1499938964844,293.1499938964844,0.0035921989474445,-273.0969543457031,295.8443298339844,0.5448549389839172,0.050000000745058,0.0458494015038013,294.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.864990234375,0.5448549389839172,0.050000000745058,0.0482816286385059,293.402587890625,297.1499938964844,293.1499938964844,0.0067822067067027,-372.5250854492188,299.60162353515625,0.5448549389839172,0.050000000745058,0.0356606468558311,293.166259765625,297.1499938964844,293.1499938964844,0.0584526732563972,-1617.4371337890625,304.1504211425781,0.7124117016792297,0.1065088808536529,0.1016833484172821,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8654479980469,0.5448549389839172,0.050000000745058,0.2290272563695907,290.91912841796875,291.1499938964844,274.58599853515625,272.17901611328125,286.1636657714844,294.97222900390625,291.1191101074219,1.0,0.1565734595060348,0.94978266954422,0.94978266954422,1.0,1.0,-0.5526217222213745,0.2389911562204361,0.3136305809020996,0.0805313736200332,0.0,0.0,0.1090239882469177,25.070411682128903,25.0,569.874267578125,-3758.42822265625,33.156009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.0737363696098327,0.0,0.0,0.0,0.0,1.0,0.0025430293753743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083042696118354,0.1201903894543647,-0.0118861198425292,0.0,7.483304216293618e-05,0.0,0.0,4.656980514526367,0.0,0.0,0.0,0.2719111740589142,4.0,0.0,1.0
832980,293.299560546875,297.1499938964844,293.1499938964844,0.0034675928764045,-259.4996643066406,296.1271057128906,0.5449662208557129,0.050000000745058,0.045848574489355,294.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.5449662208557129,0.050000000745058,0.048280756920576,293.4008178710937,297.1499938964844,293.1499938964844,0.0065224221907556,-355.5595703125,299.7017822265625,0.5449662208557129,0.050000000745058,0.0356600023806095,293.16375732421875,297.1499938964844,293.1499938964844,0.0558780431747436,-1565.1077880859375,304.154296875,0.7129247188568115,0.1066074967384338,0.1018510460853576,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.5449662208557129,0.050000000745058,0.22902312874794,291.4442749023437,291.1499938964844,274.5539855957031,272.1611633300781,286.1482849121094,294.96826171875,291.4792785644531,1.0,0.1565495729446411,0.9501283168792723,0.9501283168792723,1.0,1.0,-0.552815318107605,0.2390615791082382,0.3137537240982055,0.0806133821606636,0.0,0.0,0.0259854104369878,25.05049133300781,25.0,371.64208984375,-3297.936279296875,33.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,303.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.787109375,18000.0,0.0,0.0,0.0773724615573883,0.0,0.0,0.0,0.0,1.0,0.0032724093180149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794741585850715,0.0982666313648223,-0.0187924671918153,0.0,7.852321141399443e-05,0.0,0.0,3.7725367546081534,0.0,0.0,0.0,0.2688532471656799,4.0,0.0,1.0
833040,293.299560546875,297.1499938964844,293.1499938964844,0.0034675928764045,-259.4996643066406,296.1271057128906,0.5449662208557129,0.050000000745058,0.045848574489355,294.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.5449662208557129,0.050000000745058,0.048280756920576,293.4008178710937,297.1499938964844,293.1499938964844,0.0065224221907556,-355.5595703125,299.7017822265625,0.5449662208557129,0.050000000745058,0.0356600023806095,293.16375732421875,297.1499938964844,293.1499938964844,0.0558780431747436,-1565.1077880859375,304.154296875,0.7129247188568115,0.1066074967384338,0.1018510460853576,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.5449662208557129,0.050000000745058,0.22902312874794,291.4442749023437,291.1499938964844,274.5539855957031,272.1611633300781,286.1482849121094,294.96826171875,291.4792785644531,1.0,0.1565495729446411,0.9501283168792723,0.9501283168792723,1.0,1.0,-0.552815318107605,0.2390615791082382,0.3137537240982055,0.0806133821606636,0.0,0.0,0.0259854104369878,25.05049133300781,25.0,371.64208984375,-3297.936279296875,33.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,303.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.787109375,18000.0,0.0,0.0,0.0773724615573883,0.0,0.0,0.0,0.0,1.0,0.0032724093180149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794741585850715,0.0982666313648223,-0.0187924671918153,0.0,7.852321141399443e-05,0.0,0.0,3.7725367546081534,0.0,0.0,0.0,0.2688532471656799,4.0,0.0,1.0
833100,293.2993469238281,297.1499938964844,293.1499938964844,0.0034396280534565,-257.0964050292969,296.1345520019531,0.5449853539466858,0.050000000745058,0.0458484329283237,294.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900207519531,0.5449853539466858,0.050000000745058,0.0482806079089641,293.40093994140625,297.1499938964844,293.1499938964844,0.0064634112641215,-352.56201171875,299.6769714355469,0.5449853539466858,0.050000000745058,0.0356598943471908,293.16314697265625,297.1499938964844,293.1499938964844,0.0556216649711132,-1560.086669921875,304.15399169921875,0.7128870487213135,0.1065537482500076,0.1018259301781654,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900207519531,0.5449853539466858,0.050000000745058,0.2290224283933639,291.49517822265625,291.1499938964844,274.5375061035156,272.1517944335937,286.1406555175781,294.9670104980469,291.5035400390625,1.0,0.1565387099981308,0.9503011703491212,0.9503011703491212,1.0,1.0,-0.5527838468551636,0.2390441596508026,0.3137397170066833,0.0806257054209709,0.0,0.0,0.0,25.04669570922852,25.0,214.1788482666016,-3091.567138671875,33.149044036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,302.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.193359375,18000.0,0.0,0.0,0.0789329633116722,0.0,0.0,0.0,0.0,1.0,0.0040682284161448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669752806425094,0.0938445031642913,-0.0268692206591367,0.0,8.010692545212805e-05,0.0,0.0,3.586974859237671,0.0,0.0,0.0,0.2675951421260834,4.0,0.0,1.0
833160,293.29901123046875,297.1499938964844,293.1499938964844,0.0034193517640233,-256.20526123046875,296.0948791503906,0.5449923872947693,0.050000000745058,0.0458483844995498,294.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.5449923872947693,0.050000000745058,0.0482805557548999,293.401123046875,297.1499938964844,293.1499938964844,0.0064327623695135,-352.0665588378906,299.6253967285156,0.5449923872947693,0.050000000745058,0.0356598533689975,293.1626892089844,297.1499938964844,293.1499938964844,0.055926389992237,-1566.4835205078125,304.15264892578125,0.7127475738525391,0.1064774468541145,0.1017628759145736,293.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.5449923872947693,0.050000000745058,0.2290221601724624,291.47100830078125,291.1499938964844,274.5206604003906,272.1421203613281,286.1326904296875,294.9656066894531,291.3694763183594,1.0,0.1565279960632324,0.95054429769516,0.95054429769516,1.0,1.0,-0.5527077317237854,0.2390097826719284,0.3136979341506958,0.0806284770369529,0.0,0.0,0.0,25.044921875,25.0,-591.1875,-175.9029083251953,33.140167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,298.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18160.748046875,18000.0,0.0,0.0,0.079763650894165,0.0,0.0,0.0,0.0,1.0,0.009849521331489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001571679720655,0.0625183060765266,-0.060946624726057,0.0,8.094996883301064e-05,0.0,0.0,2.3406224250793457,0.0,0.0,0.0,0.2626026272773742,4.0,0.0,1.0
833220,293.2923278808594,297.1499938964844,293.1499938964844,0.0035420497879385,-274.2080993652344,295.4405212402344,0.5450276136398315,0.050000000745058,0.0458481200039386,294.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5232238769531,0.5450276136398315,0.050000000745058,0.0482802800834178,293.3976135253906,297.1499938964844,293.1499938964844,0.0066721844486892,-374.5020446777344,299.1957702636719,0.5450276136398315,0.050000000745058,0.0356596484780311,293.1607971191406,297.1499938964844,293.1499938964844,0.0613479055464267,-1677.0048828125,304.14337158203125,0.7126907706260681,0.1065313890576362,0.1017221063375473,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5232238769531,0.5450276136398315,0.050000000745058,0.2290208637714386,290.4967956542969,291.1499938964844,274.4859924316406,272.121826171875,286.1131896972656,294.9577331542969,290.6175537109375,1.0,0.1565089076757431,0.9510306715965272,0.9510306715965272,1.0,1.0,-0.5526562929153442,0.2389849424362182,0.3136713206768036,0.0806514099240303,0.0,0.0,0.1346641778945922,25.03792953491211,25.0,72.91020202636719,-3627.719482421875,33.12872695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,303.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.61328125,18000.0,0.0,0.0,0.0735704153776168,0.0,0.0,0.0,0.0,1.0,0.0043637314811348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969011411070823,0.1265875846147537,-0.0296864435076713,0.0,7.466461829608306e-05,0.0,0.0,4.853535175323486,0.0,0.0,0.0,0.2715135216712951,4.0,0.0,1.0
833280,293.2923278808594,297.1499938964844,293.1499938964844,0.0035420497879385,-274.2080993652344,295.4405212402344,0.5450276136398315,0.050000000745058,0.0458481200039386,294.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5232238769531,0.5450276136398315,0.050000000745058,0.0482802800834178,293.3976135253906,297.1499938964844,293.1499938964844,0.0066721844486892,-374.5020446777344,299.1957702636719,0.5450276136398315,0.050000000745058,0.0356596484780311,293.1607971191406,297.1499938964844,293.1499938964844,0.0613479055464267,-1677.0048828125,304.14337158203125,0.7126907706260681,0.1065313890576362,0.1017221063375473,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5232238769531,0.5450276136398315,0.050000000745058,0.2290208637714386,290.4967956542969,291.1499938964844,274.4859924316406,272.121826171875,286.1131896972656,294.9577331542969,290.6175537109375,1.0,0.1565089076757431,0.9510306715965272,0.9510306715965272,1.0,1.0,-0.5526562929153442,0.2389849424362182,0.3136713206768036,0.0806514099240303,0.0,0.0,0.1346641778945922,25.03792953491211,25.0,72.91020202636719,-3627.719482421875,33.12872695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,303.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.61328125,18000.0,0.0,0.0,0.0735704153776168,0.0,0.0,0.0,0.0,1.0,0.0043637314811348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969011411070823,0.1265875846147537,-0.0296864435076713,0.0,7.466461829608306e-05,0.0,0.0,4.853535175323486,0.0,0.0,0.0,0.2715135216712951,4.0,0.0,1.0
833340,293.2894287109375,297.1499938964844,293.1499938964844,0.0034058862365782,-256.3658142089844,295.8915405273437,0.5451321005821228,0.050000000745058,0.0458473488688468,294.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.5451321005821228,0.050000000745058,0.0482794642448425,293.39483642578125,297.1499938964844,293.1499938964844,0.0063390112482011,-349.59130859375,299.3985595703125,0.5451321005821228,0.050000000745058,0.0356590487062931,293.158203125,297.1499938964844,293.1499938964844,0.0568667538464069,-1584.7666015625,304.1527709960937,0.713401198387146,0.1067892089486122,0.1019787117838859,293.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.5451321005821228,0.050000000745058,0.2290169894695282,291.26708984375,291.1499938964844,274.45001220703125,272.1003112792969,286.0942687988281,294.9508972167969,291.3690795898437,1.0,0.1564993113279342,0.9515169858932496,0.9515169858932496,1.0,1.0,-0.5529569387435913,0.2391082495450973,0.3138487040996551,0.080744981765747,0.0,0.0,0.0664028525352478,25.02006721496582,25.0,539.20703125,-3545.365966796875,33.140377044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.578125,18000.0,0.0,0.0,0.0763845294713974,0.0,0.0,0.0,0.0,1.0,0.0025518320035189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945456847548484,0.106507621705532,-0.0119619388133287,0.0,7.752058445475996e-05,0.0,0.0,4.115071773529053,0.0,0.0,0.0,0.2703025937080383,4.0,0.0,1.0
833400,293.2894287109375,297.1499938964844,293.1499938964844,0.0034058862365782,-256.3658142089844,295.8915405273437,0.5451321005821228,0.050000000745058,0.0458473488688468,294.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.5451321005821228,0.050000000745058,0.0482794642448425,293.39483642578125,297.1499938964844,293.1499938964844,0.0063390112482011,-349.59130859375,299.3985595703125,0.5451321005821228,0.050000000745058,0.0356590487062931,293.158203125,297.1499938964844,293.1499938964844,0.0568667538464069,-1584.7666015625,304.1527709960937,0.713401198387146,0.1067892089486122,0.1019787117838859,293.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.5451321005821228,0.050000000745058,0.2290169894695282,291.26708984375,291.1499938964844,274.45001220703125,272.1003112792969,286.0942687988281,294.9508972167969,291.3690795898437,1.0,0.1564993113279342,0.9515169858932496,0.9515169858932496,1.0,1.0,-0.5529569387435913,0.2391082495450973,0.3138487040996551,0.080744981765747,0.0,0.0,0.0664028525352478,25.02006721496582,25.0,539.20703125,-3545.365966796875,33.140377044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.578125,18000.0,0.0,0.0,0.0763845294713974,0.0,0.0,0.0,0.0,1.0,0.0025518320035189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945456847548484,0.106507621705532,-0.0119619388133287,0.0,7.752058445475996e-05,0.0,0.0,4.115071773529053,0.0,0.0,0.0,0.2703025937080383,4.0,0.0,1.0
833460,293.2899475097656,297.1499938964844,293.1499938964844,0.0033316283952444,-249.32061767578125,295.9803161621094,0.5451591610908508,0.050000000745058,0.0458471477031707,294.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759826660156,0.5451591610908508,0.050000000745058,0.0482792519032955,293.3958435058594,297.1499938964844,293.1499938964844,0.0061892126686871,-340.8611755371094,299.3921203613281,0.5451591610908508,0.050000000745058,0.0356588922441005,293.1573486328125,297.1499938964844,293.1499938964844,0.0558611899614334,-1564.5760498046875,304.1534118652344,0.7135028839111328,0.1067556142807006,0.1020099595189094,293.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759826660156,0.5451591610908508,0.050000000745058,0.2290159910917282,291.4811706542969,291.1499938964844,274.41265869140625,272.0775756835937,286.07720947265625,294.9487609863281,291.4896545410156,1.0,0.1564924120903015,0.9517125487327576,0.9517125487327576,1.0,1.0,-0.5529926419258118,0.2391189336776733,0.313873678445816,0.0807726979255676,0.0,0.0,0.0029720952734351,25.0152645111084,25.0,213.53775024414065,-3169.89453125,33.13922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,302.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.431640625,18000.0,0.0,0.0,0.0797332227230072,0.0,0.0,0.0,0.0,1.0,0.0037944484502077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713878273963928,0.0954719930887222,-0.0240841638296842,0.0,8.091908966889605e-05,0.0,0.0,3.6495940685272217,0.0,0.0,0.0,0.2681244909763336,4.0,0.0,1.0
833520,293.2899475097656,297.1499938964844,293.1499938964844,0.0033316283952444,-249.32061767578125,295.9803161621094,0.5451591610908508,0.050000000745058,0.0458471477031707,294.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759826660156,0.5451591610908508,0.050000000745058,0.0482792519032955,293.3958435058594,297.1499938964844,293.1499938964844,0.0061892126686871,-340.8611755371094,299.3921203613281,0.5451591610908508,0.050000000745058,0.0356588922441005,293.1573486328125,297.1499938964844,293.1499938964844,0.0558611899614334,-1564.5760498046875,304.1534118652344,0.7135028839111328,0.1067556142807006,0.1020099595189094,293.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759826660156,0.5451591610908508,0.050000000745058,0.2290159910917282,291.4811706542969,291.1499938964844,274.41265869140625,272.0775756835937,286.07720947265625,294.9487609863281,291.4896545410156,1.0,0.1564924120903015,0.9517125487327576,0.9517125487327576,1.0,1.0,-0.5529926419258118,0.2391189336776733,0.313873678445816,0.0807726979255676,0.0,0.0,0.0029720952734351,25.0152645111084,25.0,213.53775024414065,-3169.89453125,33.13922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,302.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.431640625,18000.0,0.0,0.0,0.0797332227230072,0.0,0.0,0.0,0.0,1.0,0.0037944484502077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713878273963928,0.0954719930887222,-0.0240841638296842,0.0,8.091908966889605e-05,0.0,0.0,3.6495940685272217,0.0,0.0,0.0,0.2681244909763336,4.0,0.0,1.0
833580,293.28863525390625,297.1499938964844,293.1499938964844,0.0033312297891825,-254.6054229736328,295.67047119140625,0.5451480746269226,0.050000000745058,0.0458472296595573,294.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5451480746269226,0.050000000745058,0.0482793413102626,293.3963623046875,297.1499938964844,293.1499938964844,0.00624864641577,-350.7947082519531,299.1505126953125,0.5451480746269226,0.050000000745058,0.0356589555740356,293.1568908691406,297.1499938964844,293.1499938964844,0.0591633692383766,-1632.1087646484375,304.14617919921875,0.7132578492164612,0.1066607236862182,0.1019094437360763,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5451480746269226,0.050000000745058,0.2290164083242416,291.0711669921875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9454040527344,290.71148681640625,1.0,0.1564842611551284,0.9519081711769104,0.9519081711769104,1.0,1.0,-0.5528727769851685,0.2390678226947784,0.3138049244880676,0.0807605683803558,0.0,0.0,0.022762319073081,25.016639709472656,25.0,-1412.3997802734375,-1350.8197021484375,33.129180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,298.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.005859375,18000.0,0.0,0.0,0.0791385397315025,0.0,0.0,0.0,0.0,1.0,0.0111311236396431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127571932971477,0.0775614529848098,-0.0648042559623718,0.0,8.031555626075715e-05,0.0,0.0,2.878045082092285,0.0,0.0,0.0,0.2647095620632171,4.0,0.0,1.0
833640,293.28863525390625,297.1499938964844,293.1499938964844,0.0033312297891825,-254.6054229736328,295.67047119140625,0.5451480746269226,0.050000000745058,0.0458472296595573,294.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5451480746269226,0.050000000745058,0.0482793413102626,293.3963623046875,297.1499938964844,293.1499938964844,0.00624864641577,-350.7947082519531,299.1505126953125,0.5451480746269226,0.050000000745058,0.0356589555740356,293.1568908691406,297.1499938964844,293.1499938964844,0.0591633692383766,-1632.1087646484375,304.14617919921875,0.7132578492164612,0.1066607236862182,0.1019094437360763,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5451480746269226,0.050000000745058,0.2290164083242416,291.0711669921875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9454040527344,290.71148681640625,1.0,0.1564842611551284,0.9519081711769104,0.9519081711769104,1.0,1.0,-0.5528727769851685,0.2390678226947784,0.3138049244880676,0.0807605683803558,0.0,0.0,0.022762319073081,25.016639709472656,25.0,-1412.3997802734375,-1350.8197021484375,33.129180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,298.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.005859375,18000.0,0.0,0.0,0.0791385397315025,0.0,0.0,0.0,0.0,1.0,0.0111311236396431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127571932971477,0.0775614529848098,-0.0648042559623718,0.0,8.031555626075715e-05,0.0,0.0,2.878045082092285,0.0,0.0,0.0,0.2647095620632171,4.0,0.0,1.0
833700,293.2844543457031,297.1499938964844,293.1499938964844,0.0034228204749524,-265.6566772460937,295.2791748046875,0.5451631546020508,0.050000000745058,0.0458471179008483,294.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.5451631546020508,0.050000000745058,0.0482792221009731,293.3940734863281,297.1499938964844,293.1499938964844,0.0063791326247155,-362.3045959472656,298.88916015625,0.5451631546020508,0.050000000745058,0.0356588698923587,293.1559753417969,297.1499938964844,293.1499938964844,0.0618098564445972,-1686.2025146484375,304.14227294921875,0.7133266925811768,0.1067556887865066,0.1019320636987686,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.5451631546020508,0.050000000745058,0.2290158420801162,290.4886779785156,291.1499938964844,274.3541564941406,272.0411376953125,286.04718017578125,294.9405212402344,290.5343322753906,1.0,0.1564811021089553,0.9520059823989868,0.9520059823989868,1.0,1.0,-0.5528988242149353,0.2390793412923813,0.3138194680213928,0.0807697996497154,0.0,0.0,0.1294453293085098,25.013898849487305,25.0,-87.3913345336914,-3557.94970703125,33.12906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,302.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17802.92578125,18000.0,0.0,0.0,0.0748218744993209,0.0,0.0,0.0,0.0,1.0,0.0048194625414907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091513991355896,0.1252018809318542,-0.0336878933012485,0.0,7.593468762934208e-05,0.0,0.0,4.786068916320801,0.0,0.0,0.0,0.2710704505443573,4.0,0.0,1.0
833760,293.28173828125,297.1499938964844,293.1499938964844,0.0033821100369095,-258.3908386230469,295.4812316894531,0.5452098250389099,0.050000000745058,0.0458467714488506,294.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5452098250389099,0.050000000745058,0.0482788607478141,293.39190673828125,297.1499938964844,293.1499938964844,0.0062333960086107,-350.07794189453125,298.9815673828125,0.5452098250389099,0.050000000745058,0.0356586016714572,293.15460205078125,297.1499938964844,293.1499938964844,0.0593461021780967,-1634.9857177734375,304.148193359375,0.713710367679596,0.1069460585713386,0.1020760387182235,293.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5452098250389099,0.050000000745058,0.2290141284465789,290.8249816894531,291.1499938964844,274.3340148925781,272.02838134765625,286.0357666015625,294.9355773925781,291.0307922363281,1.0,0.1564805060625076,0.9521768093109132,0.9521768093109132,1.0,1.0,-0.5530682802200317,0.2391523122787475,0.3139159977436065,0.0808090493083,0.0,0.0,0.1201880201697349,25.006080627441406,25.0,507.0162353515625,-3806.992431640625,33.13775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,304.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.40625,18000.0,0.0,0.0,0.0753985866904258,0.0,0.0,0.0,0.0,1.0,0.0025626758579164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102646440267562,0.1223160177469253,-0.0120513727888464,0.0,7.651998021174222e-05,0.0,0.0,4.738113880157471,0.0,0.0,0.0,0.2721066474914551,4.0,0.0,1.0
833820,293.2814025878906,297.1499938964844,293.1499938964844,0.0032587989699095,-244.56285095214844,295.8109741210937,0.5452820658683777,0.050000000745058,0.0458462387323379,294.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452820658683777,0.050000000745058,0.0482782945036888,293.3914489746094,297.1499938964844,293.1499938964844,0.0059854742139577,-332.5669250488281,299.1235656738281,0.5452820658683777,0.050000000745058,0.0356581844389438,293.1530456542969,297.1499938964844,293.1499938964844,0.0565440468490123,-1577.6201171875,304.1531677246094,0.714384138584137,0.1071510538458824,0.1023351699113845,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452820658683777,0.050000000745058,0.2290114462375641,291.3988952636719,291.1499938964844,274.29266357421875,272.0019226074219,286.0157470703125,294.9314880371094,291.4410400390625,1.0,0.1564838886260986,0.9525185823440552,0.9525185823440552,1.0,1.0,-0.5533742904663086,0.2392865866422653,0.3140877485275268,0.0808765143156051,0.0,0.0,0.0400381758809089,24.994287490844727,25.0,389.8526916503906,-3382.954345703125,33.15561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,303.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33203125,18000.0,0.0,0.0,0.0789655745029449,0.0,0.0,0.0,0.0,1.0,0.0029511055909097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838611796498298,0.0994859710335731,-0.0156247951090335,0.0,8.014001650735736e-05,0.0,0.0,3.8260867595672607,0.0,0.0,0.0,0.2691746950149536,4.0,0.0,1.0
833880,293.2814025878906,297.1499938964844,293.1499938964844,0.0032587989699095,-244.56285095214844,295.8109741210937,0.5452820658683777,0.050000000745058,0.0458462387323379,294.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452820658683777,0.050000000745058,0.0482782945036888,293.3914489746094,297.1499938964844,293.1499938964844,0.0059854742139577,-332.5669250488281,299.1235656738281,0.5452820658683777,0.050000000745058,0.0356581844389438,293.1530456542969,297.1499938964844,293.1499938964844,0.0565440468490123,-1577.6201171875,304.1531677246094,0.714384138584137,0.1071510538458824,0.1023351699113845,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452820658683777,0.050000000745058,0.2290114462375641,291.3988952636719,291.1499938964844,274.29266357421875,272.0019226074219,286.0157470703125,294.9314880371094,291.4410400390625,1.0,0.1564838886260986,0.9525185823440552,0.9525185823440552,1.0,1.0,-0.5533742904663086,0.2392865866422653,0.3140877485275268,0.0808765143156051,0.0,0.0,0.0400381758809089,24.994287490844727,25.0,389.8526916503906,-3382.954345703125,33.15561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,303.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33203125,18000.0,0.0,0.0,0.0789655745029449,0.0,0.0,0.0,0.0,1.0,0.0029511055909097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838611796498298,0.0994859710335731,-0.0156247951090335,0.0,8.014001650735736e-05,0.0,0.0,3.8260867595672607,0.0,0.0,0.0,0.2691746950149536,4.0,0.0,1.0
833940,293.2818908691406,297.1499938964844,293.1499938964844,0.0032105373684316,-240.528549194336,295.8143615722656,0.5452815890312195,0.050000000745058,0.0458462424576282,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452815890312195,0.050000000745058,0.0482782982289791,293.3927307128906,297.1499938964844,293.1499938964844,0.0058838091790676,-327.2855834960937,299.0680236816406,0.5452815890312195,0.050000000745058,0.0356581881642341,293.1527099609375,297.1499938964844,293.1499938964844,0.0562332309782505,-1571.4444580078125,304.152587890625,0.7144403457641602,0.1071428805589675,0.1023599132895469,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452815890312195,0.050000000745058,0.2290114611387252,291.47393798828125,291.1499938964844,274.25,271.9742431640625,285.9955139160156,294.9288330078125,291.46826171875,1.0,0.1564868539571762,0.9528602957725524,0.9528602957725524,1.0,1.0,-0.5534040927886963,0.2393095940351486,0.3140944838523865,0.0808773934841156,0.0,0.0,0.0,24.99444961547852,25.0,22.628053665161133,-2148.1181640625,33.1585807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977294921875,300.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.078125,18000.0,0.0,0.0,0.08184764534235,0.0,0.0,0.0,0.0,1.0,0.0067877047695219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266728773713111,0.0733609125018119,-0.0466880351305007,0.0,8.30649514682591e-05,0.0,0.0,2.778353214263916,0.0,0.0,0.0,0.2643024325370788,4.0,0.0,1.0
834000,293.2818908691406,297.1499938964844,293.1499938964844,0.0032105373684316,-240.528549194336,295.8143615722656,0.5452815890312195,0.050000000745058,0.0458462424576282,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452815890312195,0.050000000745058,0.0482782982289791,293.3927307128906,297.1499938964844,293.1499938964844,0.0058838091790676,-327.2855834960937,299.0680236816406,0.5452815890312195,0.050000000745058,0.0356581881642341,293.1527099609375,297.1499938964844,293.1499938964844,0.0562332309782505,-1571.4444580078125,304.152587890625,0.7144403457641602,0.1071428805589675,0.1023599132895469,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452815890312195,0.050000000745058,0.2290114611387252,291.47393798828125,291.1499938964844,274.25,271.9742431640625,285.9955139160156,294.9288330078125,291.46826171875,1.0,0.1564868539571762,0.9528602957725524,0.9528602957725524,1.0,1.0,-0.5534040927886963,0.2393095940351486,0.3140944838523865,0.0808773934841156,0.0,0.0,0.0,24.99444961547852,25.0,22.628053665161133,-2148.1181640625,33.1585807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977294921875,300.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.078125,18000.0,0.0,0.0,0.08184764534235,0.0,0.0,0.0,0.0,1.0,0.0067877047695219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266728773713111,0.0733609125018119,-0.0466880351305007,0.0,8.30649514682591e-05,0.0,0.0,2.778353214263916,0.0,0.0,0.0,0.2643024325370788,4.0,0.0,1.0
834060,293.2777709960937,297.1499938964844,293.1499938964844,0.0032845416571944,-255.0894927978516,295.19781494140625,0.5452810525894165,0.050000000745058,0.0458462461829185,294.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.5452810525894165,0.050000000745058,0.0482783056795597,293.3911437988281,297.1499938964844,293.1499938964844,0.0060694180428981,-348.13055419921875,298.6304016113281,0.5452810525894165,0.050000000745058,0.0356581918895244,293.15191650390625,297.1499938964844,293.1499938964844,0.0621666833758354,-1692.830810546875,304.1414794921875,0.7144860625267029,0.1072276905179023,0.1023801416158676,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.5452810525894165,0.050000000745058,0.2290114909410476,290.5916748046875,291.1499938964844,274.2059936523437,271.9453125,285.9721069335937,294.9226989746094,290.4195861816406,1.0,0.1564892083406448,0.9537762999534608,0.9537762999534608,1.0,1.0,-0.5534283518791199,0.239343449473381,0.3140848875045776,0.0808772668242454,0.0,0.0,0.1019385159015655,24.99445915222168,25.0,-514.2177734375,-3384.247314453125,33.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35797119140625,301.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.587890625,18000.0,0.0,0.0,0.0769845247268676,0.0,0.0,0.0,0.0,1.0,0.0059409346431493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794339776039123,0.120870254933834,-0.041436281055212,0.0,7.812950934749097e-05,0.0,0.0,4.59035062789917,0.0,0.0,0.0,0.2698964476585388,4.0,0.0,1.0
834120,293.2777709960937,297.1499938964844,293.1499938964844,0.0032845416571944,-255.0894927978516,295.19781494140625,0.5452810525894165,0.050000000745058,0.0458462461829185,294.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.5452810525894165,0.050000000745058,0.0482783056795597,293.3911437988281,297.1499938964844,293.1499938964844,0.0060694180428981,-348.13055419921875,298.6304016113281,0.5452810525894165,0.050000000745058,0.0356581918895244,293.15191650390625,297.1499938964844,293.1499938964844,0.0621666833758354,-1692.830810546875,304.1414794921875,0.7144860625267029,0.1072276905179023,0.1023801416158676,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.5452810525894165,0.050000000745058,0.2290114909410476,290.5916748046875,291.1499938964844,274.2059936523437,271.9453125,285.9721069335937,294.9226989746094,290.4195861816406,1.0,0.1564892083406448,0.9537762999534608,0.9537762999534608,1.0,1.0,-0.5534283518791199,0.239343449473381,0.3140848875045776,0.0808772668242454,0.0,0.0,0.1019385159015655,24.99445915222168,25.0,-514.2177734375,-3384.247314453125,33.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35797119140625,301.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.587890625,18000.0,0.0,0.0,0.0769845247268676,0.0,0.0,0.0,0.0,1.0,0.0059409346431493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794339776039123,0.120870254933834,-0.041436281055212,0.0,7.812950934749097e-05,0.0,0.0,4.59035062789917,0.0,0.0,0.0,0.2698964476585388,4.0,0.0,1.0
834180,293.2728271484375,297.1499938964844,293.1499938964844,0.003226988017559,-244.60020446777344,295.4942321777344,0.545372724533081,0.050000000745058,0.0458455681800842,294.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.545372724533081,0.050000000745058,0.0482775904238224,293.386962890625,297.1499938964844,293.1499938964844,0.0058530890382826,-329.7278747558594,298.75994873046875,0.545372724533081,0.050000000745058,0.035657662898302,293.14947509765625,297.1499938964844,293.1499938964844,0.0585093833506107,-1616.54638671875,304.1505432128906,0.7154315710067749,0.1076758950948715,0.1027524173259735,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.545372724533081,0.050000000745058,0.2290081083774566,291.0865173339844,291.1499938964844,274.1606750488281,271.9151306152344,285.9464416503906,294.9130249023437,291.2323608398437,1.0,0.1564988195896148,0.9546923637390136,0.9546923637390136,1.0,1.0,-0.5538687109947205,0.2395544499158859,0.3143142461776733,0.0809569582343101,0.0,0.0,0.0944931879639625,24.97956657409668,25.0,557.4619140625,-3719.214599609375,33.18856430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,304.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.0778462812304496,0.0,0.0,0.0,0.0,1.0,0.0022040195763111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043718606233596,0.1134407818317413,-0.0090689267963171,0.0,7.900407945271581e-05,0.0,0.0,4.395577907562256,0.0,0.0,0.0,0.2712722420692444,4.0,0.0,1.0
834240,293.2728271484375,297.1499938964844,293.1499938964844,0.003226988017559,-244.60020446777344,295.4942321777344,0.545372724533081,0.050000000745058,0.0458455681800842,294.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.545372724533081,0.050000000745058,0.0482775904238224,293.386962890625,297.1499938964844,293.1499938964844,0.0058530890382826,-329.7278747558594,298.75994873046875,0.545372724533081,0.050000000745058,0.035657662898302,293.14947509765625,297.1499938964844,293.1499938964844,0.0585093833506107,-1616.54638671875,304.1505432128906,0.7154315710067749,0.1076758950948715,0.1027524173259735,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.545372724533081,0.050000000745058,0.2290081083774566,291.0865173339844,291.1499938964844,274.1606750488281,271.9151306152344,285.9464416503906,294.9130249023437,291.2323608398437,1.0,0.1564988195896148,0.9546923637390136,0.9546923637390136,1.0,1.0,-0.5538687109947205,0.2395544499158859,0.3143142461776733,0.0809569582343101,0.0,0.0,0.0944931879639625,24.97956657409668,25.0,557.4619140625,-3719.214599609375,33.18856430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,304.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.0778462812304496,0.0,0.0,0.0,0.0,1.0,0.0022040195763111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043718606233596,0.1134407818317413,-0.0090689267963171,0.0,7.900407945271581e-05,0.0,0.0,4.395577907562256,0.0,0.0,0.0,0.2712722420692444,4.0,0.0,1.0
834300,293.27276611328125,297.1499938964844,293.1499938964844,0.0031716395169496,-238.60626220703125,295.6382141113281,0.5454089641571045,0.050000000745058,0.0458452999591827,294.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.5454089641571045,0.050000000745058,0.0482773073017597,293.38671875,297.1499938964844,293.1499938964844,0.0057473150081932,-322.256591796875,298.8228454589844,0.5454089641571045,0.050000000745058,0.0356574542820453,293.1487731933594,297.1499938964844,293.1499938964844,0.0573861896991729,-1593.453369140625,304.1524353027344,0.71586674451828,0.1078218594193458,0.1029278934001922,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.5454089641571045,0.050000000745058,0.2290067672729492,291.33514404296875,291.1499938964844,274.13751220703125,271.89959716796875,285.9348449707031,294.91082763671875,291.396484375,1.0,0.1565059721469879,0.9551503658294678,0.9551503658294678,1.0,1.0,-0.5540767908096313,0.2396561354398727,0.3144206404685974,0.0809914693236351,0.0,0.0,0.0561906546354293,24.973861694335938,25.0,440.6591491699219,-3486.536376953125,33.202903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.841796875,18000.0,0.0,0.0,0.0796394944190979,0.0,0.0,0.0,0.0,1.0,0.0026105474680662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896492153406143,0.1021176874637603,-0.0124684758484363,0.0,8.082396379904822e-05,0.0,0.0,3.936998844146729,0.0,0.0,0.0,0.2696922719478607,4.0,0.0,1.0
834360,293.27294921875,297.1499938964844,293.1499938964844,0.0031394576653838,-235.5868377685547,295.6789855957031,0.5454232096672058,0.050000000745058,0.0458451956510543,294.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189453125,0.5454232096672058,0.050000000745058,0.0482771955430507,293.38702392578125,297.1499938964844,293.1499938964844,0.0056840637698769,-318.4311218261719,298.82080078125,0.5454232096672058,0.050000000745058,0.0356573723256588,293.1484375,297.1499938964844,293.1499938964844,0.057032011449337,-1586.155517578125,304.1526184082031,0.716120183467865,0.1079030036926269,0.1030337288975715,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189453125,0.5454232096672058,0.050000000745058,0.2290062457323074,291.4286499023437,291.1499938964844,274.114013671875,271.8837280273437,285.92352294921875,294.9091186523437,291.446533203125,1.0,0.1565131694078445,0.9550300240516664,0.9550300240516664,1.0,1.0,-0.5542028546333313,0.2397159487009048,0.3144868910312652,0.0809974744915962,0.0,0.0,0.0276663843542337,24.971792221069336,25.0,276.4522705078125,-3310.15380859375,33.21289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,303.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1015625,18000.0,0.0,0.0,0.0812711492180824,0.0,0.0,0.0,0.0,1.0,0.0032169762998819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787281692028045,0.0969463884830474,-0.0182182174175977,0.0,8.247989171650261e-05,0.0,0.0,3.71794319152832,0.0,0.0,0.0,0.2686439454555511,4.0,0.0,1.0
834420,293.2727966308594,297.1499938964844,293.1499938964844,0.0031027558725327,-232.95724487304688,295.6469421386719,0.5454213619232178,0.050000000745058,0.0458452068269252,294.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.5454213619232178,0.050000000745058,0.0482772104442119,293.3875732421875,297.1499938964844,293.1499938964844,0.0056064161472022,-314.8829650878906,298.7447204589844,0.5454213619232178,0.050000000745058,0.0356573835015296,293.14813232421875,297.1499938964844,293.1499938964844,0.057171992957592,-1588.9207763671875,304.1514587402344,0.7163621783256531,0.1080045700073242,0.1031423658132553,293.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.5454213619232178,0.050000000745058,0.2290063053369522,291.4425048828125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000244140625,294.9050598144531,291.3949279785156,1.0,0.1565266698598861,0.9547892808914183,0.9547892808914183,1.0,1.0,-0.5543333292007446,0.2397871166467666,0.3145462274551391,0.0809751227498054,0.0,0.0,0.0,24.972530364990234,25.0,-327.58807373046875,-720.83349609375,33.22597122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,298.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18194.646484375,18000.0,0.0,0.0,0.0836412236094474,0.0,0.0,0.0,0.0,1.0,0.0088859004899859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064287814311683,0.0635851398110389,-0.057156354188919,0.0,8.488520688842982e-05,0.0,0.0,2.3889646530151367,0.0,0.0,0.0,0.2628709673881531,4.0,0.0,1.0
834480,293.2727966308594,297.1499938964844,293.1499938964844,0.0031027558725327,-232.95724487304688,295.6469421386719,0.5454213619232178,0.050000000745058,0.0458452068269252,294.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.5454213619232178,0.050000000745058,0.0482772104442119,293.3875732421875,297.1499938964844,293.1499938964844,0.0056064161472022,-314.8829650878906,298.7447204589844,0.5454213619232178,0.050000000745058,0.0356573835015296,293.14813232421875,297.1499938964844,293.1499938964844,0.057171992957592,-1588.9207763671875,304.1514587402344,0.7163621783256531,0.1080045700073242,0.1031423658132553,293.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.5454213619232178,0.050000000745058,0.2290063053369522,291.4425048828125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000244140625,294.9050598144531,291.3949279785156,1.0,0.1565266698598861,0.9547892808914183,0.9547892808914183,1.0,1.0,-0.5543333292007446,0.2397871166467666,0.3145462274551391,0.0809751227498054,0.0,0.0,0.0,24.972530364990234,25.0,-327.58807373046875,-720.83349609375,33.22597122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,298.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18194.646484375,18000.0,0.0,0.0,0.0836412236094474,0.0,0.0,0.0,0.0,1.0,0.0088859004899859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064287814311683,0.0635851398110389,-0.057156354188919,0.0,8.488520688842982e-05,0.0,0.0,2.3889646530151367,0.0,0.0,0.0,0.2628709673881531,4.0,0.0,1.0
834540,293.2666931152344,297.1499938964844,293.1499938964844,0.00320685794577,-249.0892944335937,294.98486328125,0.5454428791999817,0.050000000745058,0.0458450503647327,294.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391845703125,0.5454428791999817,0.050000000745058,0.0482770428061485,293.3839416503906,297.1499938964844,293.1499938964844,0.0057941498234868,-335.03173828125,298.2646484375,0.5454428791999817,0.050000000745058,0.0356572605669498,293.1468811035156,297.1499938964844,293.1499938964844,0.0629937052726745,-1707.8216552734375,304.1416015625,0.7168124914169312,0.1082992032170295,0.1033333986997604,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391845703125,0.5454428791999817,0.050000000745058,0.2290055155754089,290.4941711425781,291.1499938964844,274.01666259765625,271.817138671875,285.8728942871094,294.896240234375,290.5502319335937,1.0,0.1565410792827606,0.9545485973358154,0.9545485973358154,1.0,1.0,-0.5545610189437866,0.2399033159017563,0.3146577179431915,0.0809631273150444,0.0,0.0,0.1315944343805313,24.969301223754883,25.0,-80.12338256835938,-3601.137451171875,33.24452590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,302.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.630859375,18000.0,0.0,0.0,0.0778499171137809,0.0,0.0,0.0,0.0,1.0,0.0045669781975448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929238870739936,0.1244512125849723,-0.0315273255109787,0.0,7.900777563918382e-05,0.0,0.0,4.76121187210083,0.0,0.0,0.0,0.2710963785648346,4.0,0.0,1.0
