time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2666931152344,297.1499938964844,293.1499938964844,0.00320685794577,-249.0892944335937,294.98486328125,0.5454428791999817,0.050000000745058,0.0458450503647327,294.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391845703125,0.5454428791999817,0.050000000745058,0.0482770428061485,293.3839416503906,297.1499938964844,293.1499938964844,0.0057941498234868,-335.03173828125,298.2646484375,0.5454428791999817,0.050000000745058,0.0356572605669498,293.1468811035156,297.1499938964844,293.1499938964844,0.0629937052726745,-1707.8216552734375,304.1416015625,0.7168124914169312,0.1082992032170295,0.1033333986997604,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391845703125,0.5454428791999817,0.050000000745058,0.2290055155754089,290.4941711425781,291.1499938964844,274.01666259765625,271.817138671875,285.8728942871094,294.896240234375,290.5502319335937,1.0,0.1565410792827606,0.9545485973358154,0.9545485973358154,1.0,1.0,-0.5545610189437866,0.2399033159017563,0.3146577179431915,0.0809631273150444,0.0,0.0,0.1315944343805313,24.969301223754883,25.0,-80.12338256835938,-3601.137451171875,33.24452590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,302.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.630859375,18000.0,0.0,0.0,0.0778499171137809,0.0,0.0,0.0,0.0,1.0,0.0045669781975448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929238870739936,0.1244512125849723,-0.0315273255109787,0.0,7.900777563918382e-05,0.0,0.0,4.76121187210083,0.0,0.0,0.0,0.2710963785648346,4.0,0.0,1.0
834660,293.262939453125,297.1499938964844,293.1499938964844,0.0031069908291101,-234.9100799560547,295.4205322265625,0.5455477833747864,0.050000000745058,0.0458442755043506,294.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5455477833747864,0.050000000745058,0.0482762306928634,293.3800048828125,297.1499938964844,293.1499938964844,0.0055468929931521,-314.2395324707031,298.49395751953125,0.5455477833747864,0.050000000745058,0.0356566570699214,293.1445007324219,297.1499938964844,293.1499938964844,0.0589622892439365,-1623.585693359375,304.1509094238281,0.7180896401405334,0.1088672801852226,0.1038591042160987,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5455477833747864,0.050000000745058,0.2290016412734985,291.18731689453125,291.1499938964844,273.96600341796875,271.7819519042969,285.8450012207031,294.88677978515625,291.2940368652344,1.0,0.1565641164779663,0.954885482788086,0.954885482788086,1.0,1.0,-0.5551846623420715,0.2401974201202392,0.3149872124195099,0.0810350552201271,0.0,0.0,0.0827192887663841,24.952770233154297,25.0,512.9374389648438,-3659.8076171875,33.28810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.244140625,18000.0,0.0,0.0,0.0800818055868148,0.0,0.0,0.0,0.0,1.0,0.0021832406055182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996861606836319,0.1085890382528305,-0.0089028775691986,0.0,8.127285400405526e-05,0.0,0.0,4.202153205871582,0.0,0.0,0.0,0.270696073770523,4.0,0.0,1.0
834720,293.262939453125,297.1499938964844,293.1499938964844,0.0031069908291101,-234.9100799560547,295.4205322265625,0.5455477833747864,0.050000000745058,0.0458442755043506,294.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5455477833747864,0.050000000745058,0.0482762306928634,293.3800048828125,297.1499938964844,293.1499938964844,0.0055468929931521,-314.2395324707031,298.49395751953125,0.5455477833747864,0.050000000745058,0.0356566570699214,293.1445007324219,297.1499938964844,293.1499938964844,0.0589622892439365,-1623.585693359375,304.1509094238281,0.7180896401405334,0.1088672801852226,0.1038591042160987,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5455477833747864,0.050000000745058,0.2290016412734985,291.18731689453125,291.1499938964844,273.96600341796875,271.7819519042969,285.8450012207031,294.88677978515625,291.2940368652344,1.0,0.1565641164779663,0.954885482788086,0.954885482788086,1.0,1.0,-0.5551846623420715,0.2401974201202392,0.3149872124195099,0.0810350552201271,0.0,0.0,0.0827192887663841,24.952770233154297,25.0,512.9374389648438,-3659.8076171875,33.28810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.244140625,18000.0,0.0,0.0,0.0800818055868148,0.0,0.0,0.0,0.0,1.0,0.0021832406055182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996861606836319,0.1085890382528305,-0.0089028775691986,0.0,8.127285400405526e-05,0.0,0.0,4.202153205871582,0.0,0.0,0.0,0.270696073770523,4.0,0.0,1.0
834780,293.26275634765625,297.1499938964844,293.1499938964844,0.003040452254936,-228.368392944336,295.53857421875,0.5455924868583679,0.050000000745058,0.0458439439535141,294.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5455924868583679,0.050000000745058,0.0482758805155754,293.3796081542969,297.1499938964844,293.1499938964844,0.0054178233258426,-305.8767395019531,298.5180358886719,0.5455924868583679,0.050000000745058,0.0356564000248909,293.1435852050781,297.1499938964844,293.1499938964844,0.058134488761425,-1606.1728515625,304.15185546875,0.7189386487007141,0.1091932132840156,0.1042240634560585,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5455924868583679,0.050000000745058,0.2290000021457672,291.418701171875,291.1499938964844,273.9140014648437,271.7455139160156,285.8186950683594,294.88189697265625,291.4285583496094,1.0,0.1565907597541809,0.9552223086357116,0.9552223086357116,1.0,1.0,-0.5556195974349976,0.2404174506664276,0.3152021169662475,0.0810581818222999,0.0,0.0,0.0262621715664863,24.9464111328125,25.0,216.5911102294922,-3305.876220703125,33.32340240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,302.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66015625,18000.0,0.0,0.0,0.083283431828022,0.0,0.0,0.0,0.0,1.0,0.0032666570041328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776241496205329,0.0963301211595535,-0.0187059696763753,0.0,8.452209294773638e-05,0.0,0.0,3.69085431098938,0.0,0.0,0.0,0.2684935629367828,4.0,0.0,1.0
834840,293.26275634765625,297.1499938964844,293.1499938964844,0.003040452254936,-228.368392944336,295.53857421875,0.5455924868583679,0.050000000745058,0.0458439439535141,294.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5455924868583679,0.050000000745058,0.0482758805155754,293.3796081542969,297.1499938964844,293.1499938964844,0.0054178233258426,-305.8767395019531,298.5180358886719,0.5455924868583679,0.050000000745058,0.0356564000248909,293.1435852050781,297.1499938964844,293.1499938964844,0.058134488761425,-1606.1728515625,304.15185546875,0.7189386487007141,0.1091932132840156,0.1042240634560585,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5455924868583679,0.050000000745058,0.2290000021457672,291.418701171875,291.1499938964844,273.9140014648437,271.7455139160156,285.8186950683594,294.88189697265625,291.4285583496094,1.0,0.1565907597541809,0.9552223086357116,0.9552223086357116,1.0,1.0,-0.5556195974349976,0.2404174506664276,0.3152021169662475,0.0810581818222999,0.0,0.0,0.0262621715664863,24.9464111328125,25.0,216.5911102294922,-3305.876220703125,33.32340240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,302.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66015625,18000.0,0.0,0.0,0.083283431828022,0.0,0.0,0.0,0.0,1.0,0.0032666570041328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776241496205329,0.0963301211595535,-0.0187059696763753,0.0,8.452209294773638e-05,0.0,0.0,3.69085431098938,0.0,0.0,0.0,0.2684935629367828,4.0,0.0,1.0
834900,293.2624816894531,297.1499938964844,293.1499938964844,0.00302449404262,-227.12286376953125,295.52838134765625,0.5455963611602783,0.050000000745058,0.0458439141511917,294.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5455963611602783,0.050000000745058,0.048275850713253,293.3794250488281,297.1499938964844,293.1499938964844,0.0053809974342584,-304.005859375,298.48492431640625,0.5455963611602783,0.050000000745058,0.0356563776731491,293.14337158203125,297.1499938964844,293.1499938964844,0.0581899993121624,-1607.1163330078125,304.1513977050781,0.7192113995552063,0.1093170791864395,0.1043469086289405,293.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5455963611602783,0.050000000745058,0.2289998531341552,291.43084716796875,291.1499938964844,273.88751220703125,271.7268371582031,285.8050537109375,294.8792419433594,291.4307556152344,1.0,0.156603917479515,0.9553907513618468,0.9553907513618468,1.0,1.0,-0.5557667016983032,0.2404999732971191,0.3152667582035064,0.0810509622097015,0.0,0.0,0.0061927656643092,24.94622802734375,25.0,107.6307373046875,-3200.342041015625,33.337215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,302.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.0845687165856361,0.0,0.0,0.0,0.0,1.0,0.0037970370613038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712226182222366,0.0953154489398002,-0.0240928307175636,0.0,8.582649752497673e-05,0.0,0.0,3.640242338180542,0.0,0.0,0.0,0.2680238485336303,4.0,0.0,1.0
834960,293.26190185546875,297.1499938964844,293.1499938964844,0.0030107889324426,-226.32997131347656,295.50152587890625,0.5455992221832275,0.050000000745058,0.0458438955247402,294.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203796386719,0.5455992221832275,0.050000000745058,0.0482758283615112,293.37896728515625,297.1499938964844,293.1499938964844,0.0053513990715146,-302.86334228515625,298.44110107421875,0.5455992221832275,0.050000000745058,0.0356563627719879,293.14312744140625,297.1499938964844,293.1499938964844,0.0584489107131958,-1612.2117919921875,304.1506652832031,0.7194757461547852,0.109448567032814,0.1044666692614555,293.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203796386719,0.5455992221832275,0.050000000745058,0.2289997488260269,291.417236328125,291.1499938964844,273.86065673828125,271.70782470703125,285.7909545898437,294.8761291503906,291.3761901855469,1.0,0.1566170305013656,0.9555566310882568,0.9555566310882568,1.0,1.0,-0.5559102296829224,0.240582063794136,0.3153281807899475,0.0810403972864151,0.0,0.0,0.0,24.94618034362793,25.0,-293.2023010253906,-989.6000366210938,33.35081100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,298.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.716796875,18000.0,0.0,0.0,0.08547043800354,0.0,0.0,0.0,0.0,1.0,0.0085980538278818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089386599138379,0.0648368597030639,-0.0558982007205486,0.0,8.674162381794304e-05,0.0,0.0,2.438568353652954,0.0,0.0,0.0,0.2630224227905273,4.0,0.0,1.0
835020,293.2552795410156,297.1499938964844,293.1499938964844,0.003110219258815,-241.6293029785156,294.85821533203125,0.5456353425979614,0.050000000745058,0.0458436273038387,294.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5456353425979614,0.050000000745058,0.0482755489647388,293.3739624023437,297.1499938964844,293.1499938964844,0.0055215093307197,-321.6390686035156,297.96148681640625,0.5456353425979614,0.050000000745058,0.0356561541557312,293.14166259765625,297.1499938964844,293.1499938964844,0.0642766654491424,-1731.4515380859375,304.1410217285156,0.7202770113945007,0.1099136769771575,0.1048181653022766,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5456353425979614,0.050000000745058,0.2289984226226806,290.50250244140625,291.1499938964844,273.8059997558594,271.6688842773437,285.7596130371094,294.8654479980469,290.5531616210937,1.0,0.1566452234983444,0.9558883905410768,0.9558883905410768,1.0,1.0,-0.5563294887542725,0.2408048212528228,0.3155246675014496,0.0810393989086151,0.0,0.0,0.130752220749855,24.94107246398925,25.0,-97.94810485839844,-3614.7001953125,33.385860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,302.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5234375,18000.0,0.0,0.0,0.0798722356557846,0.0,0.0,0.0,0.0,1.0,0.0044991192407906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927272662520408,0.1236431822180748,-0.030915917828679,0.0,8.106016321107745e-05,0.0,0.0,4.730358600616455,0.0,0.0,0.0,0.2710254788398742,4.0,0.0,1.0
835080,293.2552795410156,297.1499938964844,293.1499938964844,0.003110219258815,-241.6293029785156,294.85821533203125,0.5456353425979614,0.050000000745058,0.0458436273038387,294.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5456353425979614,0.050000000745058,0.0482755489647388,293.3739624023437,297.1499938964844,293.1499938964844,0.0055215093307197,-321.6390686035156,297.96148681640625,0.5456353425979614,0.050000000745058,0.0356561541557312,293.14166259765625,297.1499938964844,293.1499938964844,0.0642766654491424,-1731.4515380859375,304.1410217285156,0.7202770113945007,0.1099136769771575,0.1048181653022766,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5456353425979614,0.050000000745058,0.2289984226226806,290.50250244140625,291.1499938964844,273.8059997558594,271.6688842773437,285.7596130371094,294.8654479980469,290.5531616210937,1.0,0.1566452234983444,0.9558883905410768,0.9558883905410768,1.0,1.0,-0.5563294887542725,0.2408048212528228,0.3155246675014496,0.0810393989086151,0.0,0.0,0.130752220749855,24.94107246398925,25.0,-97.94810485839844,-3614.7001953125,33.385860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,302.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5234375,18000.0,0.0,0.0,0.0798722356557846,0.0,0.0,0.0,0.0,1.0,0.0044991192407906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927272662520408,0.1236431822180748,-0.030915917828679,0.0,8.106016321107745e-05,0.0,0.0,4.730358600616455,0.0,0.0,0.0,0.2710254788398742,4.0,0.0,1.0
835140,293.2508239746094,297.1499938964844,293.1499938964844,0.0030217901803553,-228.76248168945312,295.28466796875,0.5457543134689331,0.050000000745058,0.0458427518606185,294.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5457543134689331,0.050000000745058,0.0482746250927448,293.36871337890625,297.1499938964844,293.1499938964844,0.0053036315366625,-302.656005859375,298.19879150390625,0.5457543134689331,0.050000000745058,0.0356554724276065,293.1390380859375,297.1499938964844,293.1499938964844,0.0605392158031463,-1652.550537109375,304.1500244140625,0.7218840718269348,0.1106586530804634,0.1055072993040084,293.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5457543134689331,0.050000000745058,0.2289940416812896,291.1636962890625,291.1499938964844,273.75,271.6286926269531,285.7276611328125,294.85400390625,291.2659912109375,1.0,0.1566828489303589,0.9562201499938964,0.9562201499938964,1.0,1.0,-0.557148277759552,0.2411979436874389,0.3159503042697906,0.0811139568686485,0.0,0.0,0.0872111693024635,24.922840118408203,25.0,488.01507568359375,-3696.94921875,33.4465446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,304.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.353515625,18000.0,0.0,0.0,0.0819373950362205,0.0,0.0,0.0,0.0,1.0,0.0020720718894153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008162945508956,0.1088721826672554,-0.0080558871850371,0.0,8.315603918163106e-05,0.0,0.0,4.214198589324951,0.0,0.0,0.0,0.2707648277282715,4.0,0.0,1.0
835200,293.2508239746094,297.1499938964844,293.1499938964844,0.0030217901803553,-228.76248168945312,295.28466796875,0.5457543134689331,0.050000000745058,0.0458427518606185,294.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5457543134689331,0.050000000745058,0.0482746250927448,293.36871337890625,297.1499938964844,293.1499938964844,0.0053036315366625,-302.656005859375,298.19879150390625,0.5457543134689331,0.050000000745058,0.0356554724276065,293.1390380859375,297.1499938964844,293.1499938964844,0.0605392158031463,-1652.550537109375,304.1500244140625,0.7218840718269348,0.1106586530804634,0.1055072993040084,293.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5457543134689331,0.050000000745058,0.2289940416812896,291.1636962890625,291.1499938964844,273.75,271.6286926269531,285.7276611328125,294.85400390625,291.2659912109375,1.0,0.1566828489303589,0.9562201499938964,0.9562201499938964,1.0,1.0,-0.557148277759552,0.2411979436874389,0.3159503042697906,0.0811139568686485,0.0,0.0,0.0872111693024635,24.922840118408203,25.0,488.01507568359375,-3696.94921875,33.4465446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,304.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.353515625,18000.0,0.0,0.0,0.0819373950362205,0.0,0.0,0.0,0.0,1.0,0.0020720718894153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008162945508956,0.1088721826672554,-0.0080558871850371,0.0,8.315603918163106e-05,0.0,0.0,4.214198589324951,0.0,0.0,0.0,0.2707648277282715,4.0,0.0,1.0
835260,293.2498779296875,297.1499938964844,293.1499938964844,0.0029619557317346,-222.79736328125,295.40545654296875,0.5458165407180786,0.050000000745058,0.0458422936499118,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5458165407180786,0.050000000745058,0.0482741445302963,293.36700439453125,297.1499938964844,293.1499938964844,0.005187910515815,-294.9284362792969,298.2314453125,0.5458165407180786,0.050000000745058,0.0356551185250282,293.1378479003906,297.1499938964844,293.1499938964844,0.0598908960819244,-1638.349609375,304.1509704589844,0.7231133580207825,0.111180193722248,0.1060536876320838,293.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5458165407180786,0.050000000745058,0.2289917469024658,291.3869934082031,291.1499938964844,273.6933288574219,271.5877990722656,285.6977233886719,294.8471374511719,291.396728515625,1.0,0.1567251235246658,0.956549346446991,0.956549346446991,1.0,1.0,-0.5577996969223022,0.24152272939682,0.3162769973278045,0.0811500996351242,0.0,0.0,0.035726673901081,24.914344787597656,25.0,209.09832763671875,-3365.72314453125,33.50058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,303.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.130859375,18000.0,0.0,0.0,0.0850173830986023,0.0,0.0,0.0,0.0,1.0,0.0030538670253008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801773145794868,0.0967696383595466,-0.0165923275053501,0.0,8.628183422842994e-05,0.0,0.0,3.710941791534424,0.0,0.0,0.0,0.2686466574668884,4.0,0.0,1.0
835320,293.2498779296875,297.1499938964844,293.1499938964844,0.0029619557317346,-222.79736328125,295.40545654296875,0.5458165407180786,0.050000000745058,0.0458422936499118,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5458165407180786,0.050000000745058,0.0482741445302963,293.36700439453125,297.1499938964844,293.1499938964844,0.005187910515815,-294.9284362792969,298.2314453125,0.5458165407180786,0.050000000745058,0.0356551185250282,293.1378479003906,297.1499938964844,293.1499938964844,0.0598908960819244,-1638.349609375,304.1509704589844,0.7231133580207825,0.111180193722248,0.1060536876320838,293.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5458165407180786,0.050000000745058,0.2289917469024658,291.3869934082031,291.1499938964844,273.6933288574219,271.5877990722656,285.6977233886719,294.8471374511719,291.396728515625,1.0,0.1567251235246658,0.956549346446991,0.956549346446991,1.0,1.0,-0.5577996969223022,0.24152272939682,0.3162769973278045,0.0811500996351242,0.0,0.0,0.035726673901081,24.914344787597656,25.0,209.09832763671875,-3365.72314453125,33.50058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,303.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.130859375,18000.0,0.0,0.0,0.0850173830986023,0.0,0.0,0.0,0.0,1.0,0.0030538670253008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801773145794868,0.0967696383595466,-0.0165923275053501,0.0,8.628183422842994e-05,0.0,0.0,3.710941791534424,0.0,0.0,0.0,0.2686466574668884,4.0,0.0,1.0
835380,293.2483825683594,297.1499938964844,293.1499938964844,0.0029375678859651,-220.97366333007807,295.38104248046875,0.5458402037620544,0.050000000745058,0.0458421185612678,294.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.5458402037620544,0.050000000745058,0.0482739582657814,293.3654479980469,297.1499938964844,293.1499938964844,0.0051260776817798,-291.8296813964844,298.16558837890625,0.5458402037620544,0.050000000745058,0.0356549806892871,293.1371459960937,297.1499938964844,293.1499938964844,0.0602390468120574,-1644.731689453125,304.1500549316406,0.7240422368049622,0.1116277277469635,0.1064807400107383,293.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.5458402037620544,0.050000000745058,0.2289908826351165,291.39508056640625,291.1499938964844,273.6366577148437,271.5468444824219,285.6674194335937,294.8398742675781,291.389892578125,1.0,0.1567679792642593,0.9568785429000854,0.9568785429000854,1.0,1.0,-0.5583105683326721,0.2417881935834884,0.3165223896503448,0.081158235669136,0.0,0.0,0.0017701474716886,24.91228103637696,25.0,24.303417205810547,-3042.928955078125,33.54737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78289794921875,301.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.115234375,18000.0,0.0,0.0,0.0873137265443801,0.0,0.0,0.0,0.0,1.0,0.0044622137211263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607691332697868,0.0913992300629615,-0.0306300967931747,0.0,8.861233072821051e-05,0.0,0.0,3.484486818313598,0.0,0.0,0.0,0.2670115232467651,4.0,0.0,1.0
835440,293.2483825683594,297.1499938964844,293.1499938964844,0.0029375678859651,-220.97366333007807,295.38104248046875,0.5458402037620544,0.050000000745058,0.0458421185612678,294.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.5458402037620544,0.050000000745058,0.0482739582657814,293.3654479980469,297.1499938964844,293.1499938964844,0.0051260776817798,-291.8296813964844,298.16558837890625,0.5458402037620544,0.050000000745058,0.0356549806892871,293.1371459960937,297.1499938964844,293.1499938964844,0.0602390468120574,-1644.731689453125,304.1500549316406,0.7240422368049622,0.1116277277469635,0.1064807400107383,293.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.5458402037620544,0.050000000745058,0.2289908826351165,291.39508056640625,291.1499938964844,273.6366577148437,271.5468444824219,285.6674194335937,294.8398742675781,291.389892578125,1.0,0.1567679792642593,0.9568785429000854,0.9568785429000854,1.0,1.0,-0.5583105683326721,0.2417881935834884,0.3165223896503448,0.081158235669136,0.0,0.0,0.0017701474716886,24.91228103637696,25.0,24.303417205810547,-3042.928955078125,33.54737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78289794921875,301.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.115234375,18000.0,0.0,0.0,0.0873137265443801,0.0,0.0,0.0,0.0,1.0,0.0044622137211263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607691332697868,0.0913992300629615,-0.0306300967931747,0.0,8.861233072821051e-05,0.0,0.0,3.484486818313598,0.0,0.0,0.0,0.2670115232467651,4.0,0.0,1.0
835500,293.2471618652344,297.1499938964844,293.1499938964844,0.0029272532556205,-220.9956970214844,295.3275146484375,0.5458531379699707,0.050000000745058,0.0458420254290103,294.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5458531379699707,0.050000000745058,0.0482738576829433,293.36431884765625,297.1499938964844,293.1499938964844,0.005110464990139,-292.0916442871094,298.1044921875,0.5458531379699707,0.050000000745058,0.0356549061834812,293.1367492675781,297.1499938964844,293.1499938964844,0.0610140040516853,-1660.2860107421875,304.1485900878906,0.7245188355445862,0.1118687689304351,0.1067003533244133,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5458531379699707,0.050000000745058,0.2289904057979583,291.3370361328125,291.1499938964844,273.6083374023437,271.5263671875,285.65203857421875,294.8358154296875,291.2200622558594,1.0,0.1567897945642471,0.9570431113243104,0.9570431113243104,1.0,1.0,-0.5585732460021973,0.2419236153364181,0.3166495859622955,0.081164538860321,0.0,0.0,0.0,24.91109848022461,25.0,-735.8154907226562,-210.28778076171875,33.57133102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,298.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.046875,18000.0,0.0,0.0,0.0877170339226722,0.0,0.0,0.0,0.0,1.0,0.0099322227761149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018455006647855,0.0630798861384391,-0.0612343847751617,0.0,8.90216397237964e-05,0.0,0.0,2.36049222946167,0.0,0.0,0.0,0.2625811696052551,4.0,0.0,1.0
835560,293.2438659667969,297.1499938964844,293.1499938964844,0.0029673762619495,-229.5063934326172,294.9379272460937,0.5458738803863525,0.050000000745058,0.0458418726921081,294.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667297363281,0.5458738803863525,0.050000000745058,0.0482736974954605,293.3617553710937,297.1499938964844,293.1499938964844,0.0052113863639533,-304.4608154296875,297.8117980957031,0.5458738803863525,0.050000000745058,0.0356547869741916,293.1360778808594,297.1499938964844,293.1499938964844,0.0652970969676971,-1748.6632080078125,304.1409912109375,0.7250638008117676,0.1121684908866882,0.1069493144750595,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667297363281,0.5458738803863525,0.050000000745058,0.2289896458387375,290.7833557128906,291.1499938964844,273.5799865722656,271.505859375,285.63580322265625,294.8305053710937,290.4858093261719,1.0,0.156812310218811,0.957353413105011,0.957353413105011,1.0,1.0,-0.5588705539703369,0.2420755326747894,0.3167950212955475,0.0811806917190551,0.0,0.0,0.0704449266195297,24.90868759155273,25.0,-837.8687744140625,-3318.635498046875,33.59744644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,299.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.0078125,18000.0,0.0,0.0,0.0842600688338279,0.0,0.0,0.0,0.0,1.0,0.006246524862945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729532688856124,0.116246074438095,-0.0432928092777729,0.0,8.551326027372852e-05,0.0,0.0,4.400591850280762,0.0,0.0,0.0,0.2689864635467529,4.0,0.0,1.0
835620,293.2366027832031,297.1499938964844,293.1499938964844,0.0029804068617522,-227.2643280029297,295.04345703125,0.5459871292114258,0.050000000745058,0.0458410382270813,294.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.5459871292114258,0.050000000745058,0.0482728220522403,293.35467529296875,297.1499938964844,293.1499938964844,0.0051313829608261,-296.1331481933594,297.8385925292969,0.5459871292114258,0.050000000745058,0.03565414249897,293.1333923339844,297.1499938964844,293.1499938964844,0.0636320635676384,-1711.9173583984375,304.147216796875,0.7268037796020508,0.113065131008625,0.1077255010604858,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.5459871292114258,0.050000000745058,0.2289854884147644,290.9543762207031,291.1499938964844,273.5233459472656,271.4647827148437,285.6019287109375,294.8166809082031,291.097900390625,1.0,0.1568642407655716,0.9579739570617676,0.9579739570617676,1.0,1.0,-0.5597941279411316,0.2425161302089691,0.3172780275344848,0.0812841206789016,0.0,0.0,0.1105157062411308,24.89251136779785,25.0,453.7932434082031,-3836.762939453125,33.67039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.31640625,18000.0,0.0,0.0,0.0834110826253891,0.0,0.0,0.0,0.0,1.0,0.0021000679116696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107919692993164,0.1161832883954048,-0.0082635954022407,0.0,8.465164864901453e-05,0.0,0.0,4.502268314361572,0.0,0.0,0.0,0.2715877294540405,4.0,0.0,1.0
835680,293.2366027832031,297.1499938964844,293.1499938964844,0.0029804068617522,-227.2643280029297,295.04345703125,0.5459871292114258,0.050000000745058,0.0458410382270813,294.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.5459871292114258,0.050000000745058,0.0482728220522403,293.35467529296875,297.1499938964844,293.1499938964844,0.0051313829608261,-296.1331481933594,297.8385925292969,0.5459871292114258,0.050000000745058,0.03565414249897,293.1333923339844,297.1499938964844,293.1499938964844,0.0636320635676384,-1711.9173583984375,304.147216796875,0.7268037796020508,0.113065131008625,0.1077255010604858,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.5459871292114258,0.050000000745058,0.2289854884147644,290.9543762207031,291.1499938964844,273.5233459472656,271.4647827148437,285.6019287109375,294.8166809082031,291.097900390625,1.0,0.1568642407655716,0.9579739570617676,0.9579739570617676,1.0,1.0,-0.5597941279411316,0.2425161302089691,0.3172780275344848,0.0812841206789016,0.0,0.0,0.1105157062411308,24.89251136779785,25.0,453.7932434082031,-3836.762939453125,33.67039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.31640625,18000.0,0.0,0.0,0.0834110826253891,0.0,0.0,0.0,0.0,1.0,0.0021000679116696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107919692993164,0.1161832883954048,-0.0082635954022407,0.0,8.465164864901453e-05,0.0,0.0,4.502268314361572,0.0,0.0,0.0,0.2715877294540405,4.0,0.0,1.0
835740,293.2347717285156,297.1499938964844,293.1499938964844,0.0029067676514387,-219.19537353515625,295.2700500488281,0.546082079410553,0.050000000745058,0.0458403415977954,294.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.546082079410553,0.050000000745058,0.0482720881700515,293.3516845703125,297.1499938964844,293.1499938964844,0.0049928831867873,-285.7796630859375,297.9509582519531,0.546082079410553,0.050000000745058,0.0356535986065864,293.1317443847656,297.1499938964844,293.1499938964844,0.0623632110655307,-1684.2626953125,304.1500549316406,0.7285082340240479,0.1138219609856605,0.1084993705153465,293.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.546082079410553,0.050000000745058,0.228982001543045,291.31817626953125,291.1499938964844,273.4666748046875,271.42364501953125,285.547607421875,294.7690124511719,291.3397216796875,1.0,0.1569233387708664,0.9585945010185242,0.9585945010185242,1.0,1.0,-0.5607163310050964,0.242954820394516,0.3177615106105804,0.08139019459486,0.0,0.0,0.0572525709867477,24.87997817993164,25.0,269.17437744140625,-3507.669189453125,33.74678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,303.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.228515625,18000.0,0.0,0.0,0.086400993168354,0.0,0.0,0.0,0.0,1.0,0.002555756829679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087290346622467,0.0992524474859237,-0.0119621017947793,0.0,8.76860212883912e-05,0.0,0.0,3.8184778690338135,0.0,0.0,0.0,0.2692504525184631,4.0,0.0,1.0
835800,293.2347717285156,297.1499938964844,293.1499938964844,0.0029067676514387,-219.19537353515625,295.2700500488281,0.546082079410553,0.050000000745058,0.0458403415977954,294.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.546082079410553,0.050000000745058,0.0482720881700515,293.3516845703125,297.1499938964844,293.1499938964844,0.0049928831867873,-285.7796630859375,297.9509582519531,0.546082079410553,0.050000000745058,0.0356535986065864,293.1317443847656,297.1499938964844,293.1499938964844,0.0623632110655307,-1684.2626953125,304.1500549316406,0.7285082340240479,0.1138219609856605,0.1084993705153465,293.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.546082079410553,0.050000000745058,0.228982001543045,291.31817626953125,291.1499938964844,273.4666748046875,271.42364501953125,285.547607421875,294.7690124511719,291.3397216796875,1.0,0.1569233387708664,0.9585945010185242,0.9585945010185242,1.0,1.0,-0.5607163310050964,0.242954820394516,0.3177615106105804,0.08139019459486,0.0,0.0,0.0572525709867477,24.87997817993164,25.0,269.17437744140625,-3507.669189453125,33.74678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,303.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.228515625,18000.0,0.0,0.0,0.086400993168354,0.0,0.0,0.0,0.0,1.0,0.002555756829679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087290346622467,0.0992524474859237,-0.0119621017947793,0.0,8.76860212883912e-05,0.0,0.0,3.8184778690338135,0.0,0.0,0.0,0.2692504525184631,4.0,0.0,1.0
835860,293.2333374023437,297.1499938964844,293.1499938964844,0.0028818303253501,-217.1636505126953,295.2677001953125,0.546116054058075,0.050000000745058,0.0458400920033454,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.546116054058075,0.050000000745058,0.0482718236744403,293.3499450683594,297.1499938964844,293.1499938964844,0.0049308352172374,-282.3910217285156,297.9027404785156,0.546116054058075,0.050000000745058,0.0356534048914909,293.131103515625,297.1499938964844,293.1499938964844,0.0627192333340644,-1690.5650634765625,304.1494140625,0.7297546863555908,0.1144158393144607,0.1090859919786453,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.546116054058075,0.050000000745058,0.2289807498455047,291.3510131835937,291.1499938964844,273.4100036621094,271.3824157714844,285.48504638671875,294.703857421875,291.34844970703125,1.0,0.156983271241188,0.9586215615272522,0.9586215615272522,1.0,1.0,-0.5614179968833923,0.2432917803525924,0.3181262612342834,0.0814419761300087,0.0,0.0,0.0269952416419982,24.877592086791992,25.0,65.5666732788086,-3331.62841796875,33.81181716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,302.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.626953125,18000.0,0.0,0.0,0.0888304859399795,0.0,0.0,0.0,0.0,1.0,0.0034033013507723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762640535831451,0.0963317230343818,-0.0200676750391721,0.0,9.015165414894e-05,0.0,0.0,3.684638023376465,0.0,0.0,0.0,0.2683202028274536,4.0,0.0,1.0
835920,293.2333374023437,297.1499938964844,293.1499938964844,0.0028818303253501,-217.1636505126953,295.2677001953125,0.546116054058075,0.050000000745058,0.0458400920033454,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.546116054058075,0.050000000745058,0.0482718236744403,293.3499450683594,297.1499938964844,293.1499938964844,0.0049308352172374,-282.3910217285156,297.9027404785156,0.546116054058075,0.050000000745058,0.0356534048914909,293.131103515625,297.1499938964844,293.1499938964844,0.0627192333340644,-1690.5650634765625,304.1494140625,0.7297546863555908,0.1144158393144607,0.1090859919786453,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.546116054058075,0.050000000745058,0.2289807498455047,291.3510131835937,291.1499938964844,273.4100036621094,271.3824157714844,285.48504638671875,294.703857421875,291.34844970703125,1.0,0.156983271241188,0.9586215615272522,0.9586215615272522,1.0,1.0,-0.5614179968833923,0.2432917803525924,0.3181262612342834,0.0814419761300087,0.0,0.0,0.0269952416419982,24.877592086791992,25.0,65.5666732788086,-3331.62841796875,33.81181716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,302.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.626953125,18000.0,0.0,0.0,0.0888304859399795,0.0,0.0,0.0,0.0,1.0,0.0034033013507723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762640535831451,0.0963317230343818,-0.0200676750391721,0.0,9.015165414894e-05,0.0,0.0,3.684638023376465,0.0,0.0,0.0,0.2683202028274536,4.0,0.0,1.0
835980,293.2313537597656,297.1499938964844,293.1499938964844,0.0028676618821918,-216.37803649902344,295.223876953125,0.5461380481719971,0.050000000745058,0.0458399280905723,294.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.5461380481719971,0.050000000745058,0.0482716523110866,293.347900390625,297.1499938964844,293.1499938964844,0.0048848297446966,-280.3829345703125,297.82525634765625,0.5461380481719971,0.050000000745058,0.0356532782316207,293.1305847167969,297.1499938964844,293.1499938964844,0.0633906126022338,-1703.4334716796875,304.14849853515625,0.7309039831161499,0.1149993613362312,0.1096335649490356,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.5461380481719971,0.050000000745058,0.2289799302816391,291.3211364746094,291.1499938964844,273.35333251953125,271.3411560058594,285.42596435546875,294.6448669433594,291.3095397949219,1.0,0.1570431739091873,0.958648681640625,0.958648681640625,1.0,1.0,-0.5620735883712769,0.243608608841896,0.3184650242328644,0.0814851075410842,0.0,0.0,0.0057407026179134,24.877178192138672,25.0,-51.53672409057617,-3112.274658203125,33.8744010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78485107421875,301.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.828125,18000.0,0.0,0.0,0.0905889645218849,0.0,0.0,0.0,0.0,1.0,0.0044683953747153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627481788396835,0.0934184417128562,-0.0306702628731727,0.0,9.193628648063168e-05,0.0,0.0,3.559747695922852,0.0,0.0,0.0,0.2673529982566833,4.0,0.0,1.0
836040,293.2313537597656,297.1499938964844,293.1499938964844,0.0028676618821918,-216.37803649902344,295.223876953125,0.5461380481719971,0.050000000745058,0.0458399280905723,294.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.5461380481719971,0.050000000745058,0.0482716523110866,293.347900390625,297.1499938964844,293.1499938964844,0.0048848297446966,-280.3829345703125,297.82525634765625,0.5461380481719971,0.050000000745058,0.0356532782316207,293.1305847167969,297.1499938964844,293.1499938964844,0.0633906126022338,-1703.4334716796875,304.14849853515625,0.7309039831161499,0.1149993613362312,0.1096335649490356,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.5461380481719971,0.050000000745058,0.2289799302816391,291.3211364746094,291.1499938964844,273.35333251953125,271.3411560058594,285.42596435546875,294.6448669433594,291.3095397949219,1.0,0.1570431739091873,0.958648681640625,0.958648681640625,1.0,1.0,-0.5620735883712769,0.243608608841896,0.3184650242328644,0.0814851075410842,0.0,0.0,0.0057407026179134,24.877178192138672,25.0,-51.53672409057617,-3112.274658203125,33.8744010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78485107421875,301.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.828125,18000.0,0.0,0.0,0.0905889645218849,0.0,0.0,0.0,0.0,1.0,0.0044683953747153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627481788396835,0.0934184417128562,-0.0306702628731727,0.0,9.193628648063168e-05,0.0,0.0,3.559747695922852,0.0,0.0,0.0,0.2673529982566833,4.0,0.0,1.0
836100,293.23004150390625,297.1499938964844,293.1499938964844,0.0028625046834349,-216.5629119873047,295.1766967773437,0.5461522340774536,0.050000000745058,0.045839823782444,294.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5461522340774536,0.050000000745058,0.0482715405523777,293.3466186523437,297.1499938964844,293.1499938964844,0.0048703094944357,-280.3732604980469,297.76861572265625,0.5461522340774536,0.050000000745058,0.0356531962752342,293.1302795410156,297.1499938964844,293.1499938964844,0.0640770643949508,-1717.1483154296875,304.1474914550781,0.7315042018890381,0.1153086721897125,0.1099189221858978,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5461522340774536,0.050000000745058,0.2289794087409973,291.26837158203125,291.1499938964844,273.32501220703125,271.32049560546875,285.3973388671875,294.6169738769531,291.2065734863281,1.0,0.157073363661766,0.958662211894989,0.958662211894989,1.0,1.0,-0.5624150633811951,0.2437724769115448,0.3186426162719726,0.0815101042389869,0.0,0.0,0.0026533103082329,24.87647247314453,25.0,-366.1663513183594,-1957.5147705078125,33.90656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,298.10699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1953125,18000.0,0.0,0.0,0.0909691452980041,0.0,0.0,0.0,0.0,1.0,0.0079909209161996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214027464389801,0.0744079947471618,-0.0530052483081817,0.0,9.23221232369542e-05,0.0,0.0,2.801623582839966,0.0,0.0,0.0,0.2642054259777069,4.0,0.0,1.0
836160,293.2277526855469,297.1499938964844,293.1499938964844,0.0028781006112694,-220.10206604003903,294.9932861328125,0.5461716651916504,0.050000000745058,0.0458396822214126,294.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.5461716651916504,0.050000000745058,0.0482713915407657,293.3446655273437,297.1499938964844,293.1499938964844,0.00489953905344,-284.94989013671875,297.6146240234375,0.5461716651916504,0.050000000745058,0.0356530845165252,293.1297912597656,297.1499938964844,293.1499938964844,0.0661842674016952,-1760.50439453125,304.14410400390625,0.7321497797966003,0.1156512051820755,0.1102241948246955,293.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.5461716651916504,0.050000000745058,0.22897869348526,291.01641845703125,291.1499938964844,273.2966613769531,271.2998352050781,285.3705139160156,294.592041015625,290.88555908203125,1.0,0.1571040451526641,0.9588225483894348,0.9588225483894348,1.0,1.0,-0.5627800822257996,0.2439485490322113,0.3188315331935882,0.0815418660640716,0.0,0.0,0.0353877656161785,24.87492561340332,25.0,-433.3307800292969,-3285.515380859375,33.94020462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,298.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.01953125,18000.0,0.0,0.0,0.0897175669670105,0.0,0.0,0.0,0.0,1.0,0.0056065400131046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706113427877426,0.1099100112915039,-0.0392986685037612,0.0,9.105192293645814e-05,0.0,0.0,4.168764591217041,0.0,0.0,0.0,0.2686206996440887,4.0,0.0,1.0
836220,293.22271728515625,297.1499938964844,293.1499938964844,0.0028838582802563,-219.58660888671875,295.00006103515625,0.5462461113929749,0.050000000745058,0.0458391346037387,294.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.5462461113929749,0.050000000745058,0.0482708178460598,293.3396301269531,297.1499938964844,293.1499938964844,0.0048532201908528,-281.3081359863281,297.5747985839844,0.5462461113929749,0.050000000745058,0.0356526598334312,293.1282043457031,297.1499938964844,293.1499938964844,0.0661037862300872,-1757.1114501953125,304.1463928222656,0.7337613105773926,0.1164858192205429,0.1109749749302864,293.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.5462461113929749,0.050000000745058,0.2289759665727615,291.0448608398437,291.1499938964844,273.239990234375,271.2584228515625,285.3209228515625,294.55035400390625,291.09698486328125,1.0,0.1571690589189529,0.9591432213783264,0.9591432213783264,1.0,1.0,-0.5636758804321289,0.2443730682134628,0.3193028271198272,0.0816342905163765,0.0,0.0,0.0582983866333961,24.866167068481445,25.0,130.84422302246094,-3520.16748046875,34.01811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,303.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.0896065831184387,0.0,0.0,0.0,0.0,1.0,0.0036864560097455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849492847919464,0.1079576462507247,-0.0230083595961332,0.0,9.093929111259058e-05,0.0,0.0,4.143530368804932,0.0,0.0,0.0,0.2697378396987915,4.0,0.0,1.0
836280,293.22271728515625,297.1499938964844,293.1499938964844,0.0028838582802563,-219.58660888671875,295.00006103515625,0.5462461113929749,0.050000000745058,0.0458391346037387,294.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.5462461113929749,0.050000000745058,0.0482708178460598,293.3396301269531,297.1499938964844,293.1499938964844,0.0048532201908528,-281.3081359863281,297.5747985839844,0.5462461113929749,0.050000000745058,0.0356526598334312,293.1282043457031,297.1499938964844,293.1499938964844,0.0661037862300872,-1757.1114501953125,304.1463928222656,0.7337613105773926,0.1164858192205429,0.1109749749302864,293.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.5462461113929749,0.050000000745058,0.2289759665727615,291.0448608398437,291.1499938964844,273.239990234375,271.2584228515625,285.3209228515625,294.55035400390625,291.09698486328125,1.0,0.1571690589189529,0.9591432213783264,0.9591432213783264,1.0,1.0,-0.5636758804321289,0.2443730682134628,0.3193028271198272,0.0816342905163765,0.0,0.0,0.0582983866333961,24.866167068481445,25.0,130.84422302246094,-3520.16748046875,34.01811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,303.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.0896065831184387,0.0,0.0,0.0,0.0,1.0,0.0036864560097455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849492847919464,0.1079576462507247,-0.0230083595961332,0.0,9.093929111259058e-05,0.0,0.0,4.143530368804932,0.0,0.0,0.0,0.2697378396987915,4.0,0.0,1.0
836340,293.21990966796875,297.1499938964844,293.1499938964844,0.0028517635073512,-216.3280487060547,295.0705261230469,0.546317994594574,0.050000000745058,0.0458386093378067,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.546317994594574,0.050000000745058,0.0482702627778053,293.33624267578125,297.1499938964844,293.1499938964844,0.0047786096110939,-276.33648681640625,297.581787109375,0.546317994594574,0.050000000745058,0.0356522500514984,293.126953125,297.1499938964844,293.1499938964844,0.0660994350910186,-1755.5145263671875,304.14752197265625,0.735424280166626,0.1172908246517181,0.1117543578147888,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.546317994594574,0.050000000745058,0.2289733439683914,291.1705322265625,291.1499938964844,273.1833190917969,271.2169494628906,285.2626647949219,294.4937744140625,291.17681884765625,1.0,0.1572385281324386,0.9594639539718628,0.9594639539718628,1.0,1.0,-0.5646063089370728,0.2448168694972992,0.3197894394397735,0.0817232802510261,0.0,0.0,0.0446738637983799,24.85803604125977,25.0,83.68681335449219,-3444.721923828125,34.10009002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,302.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.919921875,18000.0,0.0,0.0,0.091150663793087,0.0,0.0,0.0,0.0,1.0,0.0035124043934047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802645608782768,0.1014730483293533,-0.0212084930390119,0.0,9.250633593183012e-05,0.0,0.0,3.889101505279541,0.0,0.0,0.0,0.269015222787857,4.0,0.0,1.0
