time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.21990966796875,297.1499938964844,293.1499938964844,0.0028517635073512,-216.3280487060547,295.0705261230469,0.546317994594574,0.050000000745058,0.0458386093378067,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.546317994594574,0.050000000745058,0.0482702627778053,293.33624267578125,297.1499938964844,293.1499938964844,0.0047786096110939,-276.33648681640625,297.581787109375,0.546317994594574,0.050000000745058,0.0356522500514984,293.126953125,297.1499938964844,293.1499938964844,0.0660994350910186,-1755.5145263671875,304.14752197265625,0.735424280166626,0.1172908246517181,0.1117543578147888,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.546317994594574,0.050000000745058,0.2289733439683914,291.1705322265625,291.1499938964844,273.1833190917969,271.2169494628906,285.2626647949219,294.4937744140625,291.17681884765625,1.0,0.1572385281324386,0.9594639539718628,0.9594639539718628,1.0,1.0,-0.5646063089370728,0.2448168694972992,0.3197894394397735,0.0817232802510261,0.0,0.0,0.0446738637983799,24.85803604125977,25.0,83.68681335449219,-3444.721923828125,34.10009002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,302.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.919921875,18000.0,0.0,0.0,0.091150663793087,0.0,0.0,0.0,0.0,1.0,0.0035124043934047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802645608782768,0.1014730483293533,-0.0212084930390119,0.0,9.250633593183012e-05,0.0,0.0,3.889101505279541,0.0,0.0,0.0,0.269015222787857,4.0,0.0,1.0
836460,293.2173156738281,297.1499938964844,293.1499938964844,0.0028375547844916,-215.2183837890625,295.05963134765625,0.5463659167289734,0.050000000745058,0.0458382554352283,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5463659167289734,0.050000000745058,0.0482698902487754,293.3334045410156,297.1499938964844,293.1499938964844,0.0047301123850047,-273.7413330078125,297.52960205078125,0.5463659167289734,0.050000000745058,0.0356519781053066,293.1261291503906,297.1499938964844,293.1499938964844,0.0666728615760803,-1766.128173828125,304.1473999023437,0.7369382381439209,0.1180447414517402,0.1124743968248367,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5463659167289734,0.050000000745058,0.2289715856313705,291.17926025390625,291.1499938964844,273.1266784667969,271.1754150390625,285.205810546875,294.43951416015625,291.1783142089844,1.0,0.157309889793396,0.9597797393798828,0.9597797393798828,1.0,1.0,-0.565467119216919,0.2452356964349746,0.3202314376831054,0.0817884430289268,0.0,0.0,0.0398217663168907,24.85388946533203,25.0,22.32943153381348,-3416.5947265625,34.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,302.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.0925620347261428,0.0,0.0,0.0,0.0,1.0,0.0035584708675742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783023238182067,0.099964365363121,-0.0216620378196239,0.0,9.39387027756311e-05,0.0,0.0,3.825965881347656,0.0,0.0,0.0,0.2687306404113769,4.0,0.0,1.0
836520,293.2173156738281,297.1499938964844,293.1499938964844,0.0028375547844916,-215.2183837890625,295.05963134765625,0.5463659167289734,0.050000000745058,0.0458382554352283,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5463659167289734,0.050000000745058,0.0482698902487754,293.3334045410156,297.1499938964844,293.1499938964844,0.0047301123850047,-273.7413330078125,297.52960205078125,0.5463659167289734,0.050000000745058,0.0356519781053066,293.1261291503906,297.1499938964844,293.1499938964844,0.0666728615760803,-1766.128173828125,304.1473999023437,0.7369382381439209,0.1180447414517402,0.1124743968248367,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5463659167289734,0.050000000745058,0.2289715856313705,291.17926025390625,291.1499938964844,273.1266784667969,271.1754150390625,285.205810546875,294.43951416015625,291.1783142089844,1.0,0.157309889793396,0.9597797393798828,0.9597797393798828,1.0,1.0,-0.565467119216919,0.2452356964349746,0.3202314376831054,0.0817884430289268,0.0,0.0,0.0398217663168907,24.85388946533203,25.0,22.32943153381348,-3416.5947265625,34.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,302.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.0925620347261428,0.0,0.0,0.0,0.0,1.0,0.0035584708675742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783023238182067,0.099964365363121,-0.0216620378196239,0.0,9.39387027756311e-05,0.0,0.0,3.825965881347656,0.0,0.0,0.0,0.2687306404113769,4.0,0.0,1.0
836580,293.2145690917969,297.1499938964844,293.1499938964844,0.0028269051108509,-214.4990997314453,295.037353515625,0.5464076399803162,0.050000000745058,0.0458379499614238,294.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5464076399803162,0.050000000745058,0.0482695698738098,293.3306884765625,297.1499938964844,293.1499938964844,0.0046861600130796,-271.5303039550781,297.4688720703125,0.5464076399803162,0.050000000745058,0.0356517396867275,293.1253662109375,297.1499938964844,293.1499938964844,0.0673376694321632,-1778.69189453125,304.14715576171875,0.7384259104728699,0.1187998205423355,0.113185741007328,293.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5464076399803162,0.050000000745058,0.2289700508117675,291.169921875,291.1499938964844,273.07000732421875,271.1338195800781,285.1514587402344,294.38983154296875,291.1665954589844,1.0,0.1573826819658279,0.960095465183258,0.960095465183258,1.0,1.0,-0.5663179159164429,0.2456515282392501,0.3206663727760315,0.0818488821387291,0.0,0.0,0.0376757867634296,24.85082626342773,25.0,-10.78944492340088,-3409.0673828125,34.25872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,302.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.0938042402267456,0.0,0.0,0.0,0.0,1.0,0.0036207158118486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774435028433799,0.0997374579310417,-0.0222939550876617,0.0,9.51993788476102e-05,0.0,0.0,3.815177440643311,0.0,0.0,0.0,0.2686477303504944,4.0,0.0,1.0
836640,293.2145690917969,297.1499938964844,293.1499938964844,0.0028269051108509,-214.4990997314453,295.037353515625,0.5464076399803162,0.050000000745058,0.0458379499614238,294.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5464076399803162,0.050000000745058,0.0482695698738098,293.3306884765625,297.1499938964844,293.1499938964844,0.0046861600130796,-271.5303039550781,297.4688720703125,0.5464076399803162,0.050000000745058,0.0356517396867275,293.1253662109375,297.1499938964844,293.1499938964844,0.0673376694321632,-1778.69189453125,304.14715576171875,0.7384259104728699,0.1187998205423355,0.113185741007328,293.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5464076399803162,0.050000000745058,0.2289700508117675,291.169921875,291.1499938964844,273.07000732421875,271.1338195800781,285.1514587402344,294.38983154296875,291.1665954589844,1.0,0.1573826819658279,0.960095465183258,0.960095465183258,1.0,1.0,-0.5663179159164429,0.2456515282392501,0.3206663727760315,0.0818488821387291,0.0,0.0,0.0376757867634296,24.85082626342773,25.0,-10.78944492340088,-3409.0673828125,34.25872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,302.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.0938042402267456,0.0,0.0,0.0,0.0,1.0,0.0036207158118486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774435028433799,0.0997374579310417,-0.0222939550876617,0.0,9.51993788476102e-05,0.0,0.0,3.815177440643311,0.0,0.0,0.0,0.2686477303504944,4.0,0.0,1.0
836700,293.213134765625,297.1499938964844,293.1499938964844,0.0028224403504282,-214.2335968017578,295.0240478515625,0.5464289784431458,0.050000000745058,0.0458377934992313,294.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5464289784431458,0.050000000745058,0.0482694022357463,293.329345703125,297.1499938964844,293.1499938964844,0.0046653137542307,-270.51776123046875,297.43682861328125,0.5464289784431458,0.050000000745058,0.0356516167521476,293.125,297.1499938964844,293.1499938964844,0.0676986500620842,-1785.5733642578125,304.1470031738281,0.7391802668571472,0.1191843003034591,0.1135466769337654,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5464289784431458,0.050000000745058,0.2289692759513855,291.1614074707031,291.1499938964844,273.0416564941406,271.1130065917969,285.1251525878906,294.3664855957031,291.1571960449219,1.0,0.1574196219444275,0.960253357887268,0.960253357887268,1.0,1.0,-0.5667495727539062,0.2458613216876983,0.3208882510662079,0.0818821042776107,0.0,0.0,0.037758894264698,24.849271774291992,25.0,-20.97766876220703,-3411.31591796875,34.299076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790588378906,302.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0943629071116447,0.0,0.0,0.0,0.0,1.0,0.0036376200150698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773376151919364,0.099803902208805,-0.0224662851542234,0.0,9.576635056873783e-05,0.0,0.0,3.817373752593994,0.0,0.0,0.0,0.2686444222927093,4.0,0.0,1.0
836760,293.211669921875,297.1499938964844,293.1499938964844,0.002818479668349,-214.0174255371093,295.0098876953125,0.5464513301849365,0.050000000745058,0.0458376295864582,294.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5464513301849365,0.050000000745058,0.0482692308723926,293.3280029296875,297.1499938964844,293.1499938964844,0.0046450374647974,-269.5472106933594,297.4040832519531,0.5464513301849365,0.050000000745058,0.0356514900922775,293.1246337890625,297.1499938964844,293.1499938964844,0.0680736303329467,-1792.746826171875,304.1468811035156,0.7399459481239319,0.1195747554302215,0.1139128506183624,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5464513301849365,0.050000000745058,0.2289684563875198,291.1512451171875,291.1499938964844,273.0133361816406,271.0921630859375,285.09942626953125,294.3440856933594,291.1465759277344,1.0,0.1574569940567016,0.9604098200798036,0.9604098200798036,1.0,1.0,-0.567187488079071,0.2460725307464599,0.3211149573326111,0.0819192230701446,0.0,0.0,0.0386918857693672,24.847627639770508,25.0,-27.27963638305664,-3418.041259765625,34.33997344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,302.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0948822349309921,0.0,0.0,0.0,0.0,1.0,0.0036367056891322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774860009551048,0.0999428033828735,-0.022456806153059,0.0,9.629340638639404e-05,0.0,0.0,3.822767972946167,0.0,0.0,0.0,0.2686612606048584,4.0,0.0,1.0
836820,293.2086181640625,297.1499938964844,293.1499938964844,0.0028115676250308,-213.6632080078125,294.9820556640625,0.5464993119239807,0.050000000745058,0.0458372794091701,294.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5464993119239807,0.050000000745058,0.0482688620686531,293.3253173828125,297.1499938964844,293.1499938964844,0.0046053547412157,-267.6474304199219,297.33868408203125,0.5464993119239807,0.050000000745058,0.0356512144207954,293.1238708496094,297.1499938964844,293.1499938964844,0.0688409358263015,-1807.4500732421875,304.1466369628906,0.7415155172348022,0.1203744187951088,0.1146627143025398,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5464993119239807,0.050000000745058,0.2289666980504989,291.1299743652344,291.1499938964844,272.9566650390625,271.0504455566406,285.0496520996094,294.3018798828125,291.12567138671875,1.0,0.1575330644845962,0.9607226848602296,0.9607226848602296,1.0,1.0,-0.5680840611457825,0.2464983463287353,0.3215857148170471,0.0820096582174301,0.0,0.0,0.0427972562611103,24.844030380249023,25.0,-29.76509475708008,-3443.798583984375,34.42359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,302.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.0958261117339134,0.0,0.0,0.0,0.0,1.0,0.003573547815904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785086303949356,0.1003196090459823,-0.0218109805136919,0.0,9.725132258608936e-05,0.0,0.0,3.838488101959229,0.0,0.0,0.0,0.2687405943870544,4.0,0.0,1.0
836880,293.2086181640625,297.1499938964844,293.1499938964844,0.0028115676250308,-213.6632080078125,294.9820556640625,0.5464993119239807,0.050000000745058,0.0458372794091701,294.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5464993119239807,0.050000000745058,0.0482688620686531,293.3253173828125,297.1499938964844,293.1499938964844,0.0046053547412157,-267.6474304199219,297.33868408203125,0.5464993119239807,0.050000000745058,0.0356512144207954,293.1238708496094,297.1499938964844,293.1499938964844,0.0688409358263015,-1807.4500732421875,304.1466369628906,0.7415155172348022,0.1203744187951088,0.1146627143025398,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5464993119239807,0.050000000745058,0.2289666980504989,291.1299743652344,291.1499938964844,272.9566650390625,271.0504455566406,285.0496520996094,294.3018798828125,291.12567138671875,1.0,0.1575330644845962,0.9607226848602296,0.9607226848602296,1.0,1.0,-0.5680840611457825,0.2464983463287353,0.3215857148170471,0.0820096582174301,0.0,0.0,0.0427972562611103,24.844030380249023,25.0,-29.76509475708008,-3443.798583984375,34.42359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,302.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.0958261117339134,0.0,0.0,0.0,0.0,1.0,0.003573547815904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785086303949356,0.1003196090459823,-0.0218109805136919,0.0,9.725132258608936e-05,0.0,0.0,3.838488101959229,0.0,0.0,0.0,0.2687405943870544,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028052364941686,-213.31707763671875,294.958251953125,0.5465517640113831,0.050000000745058,0.0458368919789791,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5465517640113831,0.050000000745058,0.0482684560120105,293.3226013183594,297.1499938964844,293.1499938964844,0.0045657092705369,-265.69537353515625,297.2762145996094,0.5465517640113831,0.050000000745058,0.0356509163975715,293.1230773925781,297.1499938964844,293.1499938964844,0.0695988312363624,-1821.9471435546875,304.1465148925781,0.743135392665863,0.1211976483464241,0.1154354214668273,293.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5465517640113831,0.050000000745058,0.2289647758007049,291.1126708984375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014953613281,294.2619323730469,291.1097106933594,1.0,0.1576110571622848,0.9610355496406556,0.9610355496406556,1.0,1.0,-0.5690077543258667,0.2469262480735778,0.3220815360546112,0.082126498222351,0.0,0.0,0.0490005686879158,24.84010887145996,25.0,-22.98539924621582,-3481.826416015625,34.50968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,302.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.096693605184555,0.0,0.0,0.0,0.0,1.0,0.00343485805206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802909806370735,0.1006862819194793,-0.0203953012824058,0.0,9.813171345740555e-05,0.0,0.0,3.854990482330322,0.0,0.0,0.0,0.2688564658164978,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028052364941686,-213.31707763671875,294.958251953125,0.5465517640113831,0.050000000745058,0.0458368919789791,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5465517640113831,0.050000000745058,0.0482684560120105,293.3226013183594,297.1499938964844,293.1499938964844,0.0045657092705369,-265.69537353515625,297.2762145996094,0.5465517640113831,0.050000000745058,0.0356509163975715,293.1230773925781,297.1499938964844,293.1499938964844,0.0695988312363624,-1821.9471435546875,304.1465148925781,0.743135392665863,0.1211976483464241,0.1154354214668273,293.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5465517640113831,0.050000000745058,0.2289647758007049,291.1126708984375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014953613281,294.2619323730469,291.1097106933594,1.0,0.1576110571622848,0.9610355496406556,0.9610355496406556,1.0,1.0,-0.5690077543258667,0.2469262480735778,0.3220815360546112,0.082126498222351,0.0,0.0,0.0490005686879158,24.84010887145996,25.0,-22.98539924621582,-3481.826416015625,34.50968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,302.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.096693605184555,0.0,0.0,0.0,0.0,1.0,0.00343485805206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802909806370735,0.1006862819194793,-0.0203953012824058,0.0,9.813171345740555e-05,0.0,0.0,3.854990482330322,0.0,0.0,0.0,0.2688564658164978,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027989530935883,-212.9175262451172,294.9405212402344,0.5466074347496033,0.050000000745058,0.0458364859223365,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466074347496033,0.050000000745058,0.0482680276036262,293.31988525390625,297.1499938964844,293.1499938964844,0.0045255650766193,-263.6366577148437,297.21832275390625,0.5466074347496033,0.050000000745058,0.0356505997478961,293.1222839355469,297.1499938964844,293.1499938964844,0.0703253224492073,-1835.78125,304.1464538574219,0.7447969913482666,0.1220395565032959,0.1162271574139595,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466074347496033,0.050000000745058,0.2289627343416214,291.1023864746094,291.1499938964844,272.84332275390625,270.966796875,284.9542541503906,294.2230224609375,291.10107421875,1.0,0.1576910316944122,0.9613452553749084,0.9613452553749084,1.0,1.0,-0.5699540972709656,0.2473533749580383,0.3226007223129272,0.0822708010673523,0.0,0.0,0.0561159290373325,24.836090087890625,25.0,-12.428400993347168,-3526.12646484375,34.5980339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,302.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.0975437387824058,0.0,0.0,0.0,0.0,1.0,0.0032423648517578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825031623244285,0.1009518355131149,-0.0184486713260412,0.0,9.899449651129544e-05,0.0,0.0,3.868277788162232,0.0,0.0,0.0,0.2689840197563171,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027989530935883,-212.9175262451172,294.9405212402344,0.5466074347496033,0.050000000745058,0.0458364859223365,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466074347496033,0.050000000745058,0.0482680276036262,293.31988525390625,297.1499938964844,293.1499938964844,0.0045255650766193,-263.6366577148437,297.21832275390625,0.5466074347496033,0.050000000745058,0.0356505997478961,293.1222839355469,297.1499938964844,293.1499938964844,0.0703253224492073,-1835.78125,304.1464538574219,0.7447969913482666,0.1220395565032959,0.1162271574139595,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466074347496033,0.050000000745058,0.2289627343416214,291.1023864746094,291.1499938964844,272.84332275390625,270.966796875,284.9542541503906,294.2230224609375,291.10107421875,1.0,0.1576910316944122,0.9613452553749084,0.9613452553749084,1.0,1.0,-0.5699540972709656,0.2473533749580383,0.3226007223129272,0.0822708010673523,0.0,0.0,0.0561159290373325,24.836090087890625,25.0,-12.428400993347168,-3526.12646484375,34.5980339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,302.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.0975437387824058,0.0,0.0,0.0,0.0,1.0,0.0032423648517578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825031623244285,0.1009518355131149,-0.0184486713260412,0.0,9.899449651129544e-05,0.0,0.0,3.868277788162232,0.0,0.0,0.0,0.2689840197563171,4.0,0.0,1.0
837180,293.1991882324219,297.1499938964844,293.1499938964844,0.002792531857267,-212.4519958496093,294.92877197265625,0.5466644763946533,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5466644763946533,0.050000000745058,0.048267588019371,293.3172607421875,297.1499938964844,293.1499938964844,0.0044846534729003,-261.4596862792969,297.1648254394531,0.5466644763946533,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0710152611136436,-1848.8533935546875,304.146484375,0.7464863657951355,0.1228934228420257,0.1170318499207496,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5466644763946533,0.050000000745058,0.2289606481790542,291.0992431640625,291.1499938964844,272.7866516113281,270.92486572265625,284.9081115722656,294.1853332519531,291.09930419921875,1.0,0.15777288377285,0.9616549611091614,0.9616549611091614,1.0,1.0,-0.5709158778190613,0.2477782070636749,0.3231376707553863,0.0824380218982696,0.0,0.0,0.0631607249379158,24.832244873046875,25.0,-2.257504940032959,-3571.302490234375,34.688228607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,302.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0984183549880981,0.0,0.0,0.0,0.0,1.0,0.0030216134618967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848291963338851,0.1010945811867713,-0.0162653792649507,0.0,9.988211968448012e-05,0.0,0.0,3.877042531967163,0.0,0.0,0.0,0.2691060304641723,4.0,0.0,1.0
837240,293.1991882324219,297.1499938964844,293.1499938964844,0.002792531857267,-212.4519958496093,294.92877197265625,0.5466644763946533,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5466644763946533,0.050000000745058,0.048267588019371,293.3172607421875,297.1499938964844,293.1499938964844,0.0044846534729003,-261.4596862792969,297.1648254394531,0.5466644763946533,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0710152611136436,-1848.8533935546875,304.146484375,0.7464863657951355,0.1228934228420257,0.1170318499207496,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5466644763946533,0.050000000745058,0.2289606481790542,291.0992431640625,291.1499938964844,272.7866516113281,270.92486572265625,284.9081115722656,294.1853332519531,291.09930419921875,1.0,0.15777288377285,0.9616549611091614,0.9616549611091614,1.0,1.0,-0.5709158778190613,0.2477782070636749,0.3231376707553863,0.0824380218982696,0.0,0.0,0.0631607249379158,24.832244873046875,25.0,-2.257504940032959,-3571.302490234375,34.688228607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,302.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0984183549880981,0.0,0.0,0.0,0.0,1.0,0.0030216134618967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848291963338851,0.1010945811867713,-0.0162653792649507,0.0,9.988211968448012e-05,0.0,0.0,3.877042531967163,0.0,0.0,0.0,0.2691060304641723,4.0,0.0,1.0
837300,293.1976623535156,297.1499938964844,293.1499938964844,0.0027892985381186,-212.2003326416016,294.9248046875,0.5466927886009216,0.050000000745058,0.0458358600735664,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.5466927886009216,0.050000000745058,0.0482673682272434,293.3160095214844,297.1499938964844,293.1499938964844,0.004464020486921,-260.33758544921875,297.1394348144531,0.5466927886009216,0.050000000745058,0.0356501154601573,293.1211853027344,297.1499938964844,293.1499938964844,0.0713475793600082,-1855.12890625,304.1465148925781,0.7473368644714355,0.1233227401971817,0.1174370869994163,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.5466927886009216,0.050000000745058,0.2289596199989318,291.09991455078125,291.1499938964844,272.7583312988281,270.9039001464844,284.88555908203125,294.1672058105469,291.1004943847656,1.0,0.157814472913742,0.9618098139762878,0.9618098139762878,1.0,1.0,-0.5714002251625061,0.2479897290468216,0.3234105110168457,0.0825276523828506,0.0,0.0,0.0664358809590339,24.830472946166992,25.0,1.8205082416534424,-3592.91357421875,34.7338752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,302.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0988722071051597,0.0,0.0,0.0,0.0,1.0,0.0029077951330691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859531834721565,0.1011216565966606,-0.015168473124504,0.0,0.0001003427169052,0.0,0.0,3.879672527313232,0.0,0.0,0.0,0.2691612243652344,4.0,0.0,1.0
837360,293.1961669921875,297.1499938964844,293.1499938964844,0.0027860584668815,-211.9403839111328,294.9217834472656,0.5467206835746765,0.050000000745058,0.0458356551826,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5467206835746765,0.050000000745058,0.0482671558856964,293.3148193359375,297.1499938964844,293.1499938964844,0.0044432170689105,-259.19488525390625,297.1147155761719,0.5467206835746765,0.050000000745058,0.0356499552726745,293.120849609375,297.1499938964844,293.1499938964844,0.0716735050082206,-1861.27587890625,304.1465759277344,0.7481887340545654,0.1237526759505271,0.117843173444271,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5467206835746765,0.050000000745058,0.2289585918188095,291.1016540527344,291.1499938964844,272.7300109863281,270.8829040527344,284.8632202148437,294.14947509765625,291.10260009765625,1.0,0.1578564345836639,0.9619632363319396,0.9619632363319396,1.0,1.0,-0.5718857049942017,0.2482007443904876,0.3236849308013916,0.0826195925474166,0.0,0.0,0.0694842785596847,24.828828811645508,25.0,4.981766700744629,-3613.466552734375,34.779788970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,302.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.099337600171566,0.0,0.0,0.0,0.0,1.0,0.0027948941569775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870214775204658,0.1011255010962486,-0.0141040226444602,0.0,0.0001008150356938,0.0,0.0,3.881330966949463,0.0,0.0,0.0,0.2692116498947143,4.0,0.0,1.0
837420,293.1932373046875,297.1499938964844,293.1499938964844,0.0027797329239547,-211.4194183349609,294.9175720214844,0.5467746257781982,0.050000000745058,0.0458352640271186,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5467746257781982,0.050000000745058,0.0482667386531829,293.3125305175781,297.1499938964844,293.1499938964844,0.0044015506282448,-256.88531494140625,297.0666198730469,0.5467746257781982,0.050000000745058,0.03564964979887,293.1202392578125,297.1499938964844,293.1499938964844,0.0723136439919471,-1873.3438720703125,304.1466369628906,0.7498928904533386,0.1246130913496017,0.1186563000082969,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5467746257781982,0.050000000745058,0.2289566248655319,291.1069641113281,291.1499938964844,272.67333984375,270.8408508300781,284.81903076171875,294.1146850585937,291.1082458496094,1.0,0.1579413712024688,0.9622700810432434,0.9622700810432434,1.0,1.0,-0.5728577971458435,0.2486224919557571,0.3242352902889251,0.0828056558966636,0.0,0.0,0.0748844891786575,24.8259334564209,25.0,8.47070598602295,-3651.111328125,34.872257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,303.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1002974808216095,0.0,0.0,0.0,0.0,1.0,0.0025770014617592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088959015905857,0.1010857298970222,-0.0121267158538103,0.0,0.0001017891918309,0.0,0.0,3.882533073425293,0.0,0.0,0.0,0.269298791885376,4.0,0.0,1.0
837480,293.1932373046875,297.1499938964844,293.1499938964844,0.0027797329239547,-211.4194183349609,294.9175720214844,0.5467746257781982,0.050000000745058,0.0458352640271186,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5467746257781982,0.050000000745058,0.0482667386531829,293.3125305175781,297.1499938964844,293.1499938964844,0.0044015506282448,-256.88531494140625,297.0666198730469,0.5467746257781982,0.050000000745058,0.03564964979887,293.1202392578125,297.1499938964844,293.1499938964844,0.0723136439919471,-1873.3438720703125,304.1466369628906,0.7498928904533386,0.1246130913496017,0.1186563000082969,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5467746257781982,0.050000000745058,0.2289566248655319,291.1069641113281,291.1499938964844,272.67333984375,270.8408508300781,284.81903076171875,294.1146850585937,291.1082458496094,1.0,0.1579413712024688,0.9622700810432434,0.9622700810432434,1.0,1.0,-0.5728577971458435,0.2486224919557571,0.3242352902889251,0.0828056558966636,0.0,0.0,0.0748844891786575,24.8259334564209,25.0,8.47070598602295,-3651.111328125,34.872257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,303.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1002974808216095,0.0,0.0,0.0,0.0,1.0,0.0025770014617592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088959015905857,0.1010857298970222,-0.0121267158538103,0.0,0.0001017891918309,0.0,0.0,3.882533073425293,0.0,0.0,0.0,0.269298791885376,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027739070355892,-210.9334716796875,294.91461181640625,0.5468257665634155,0.050000000745058,0.0458348877727985,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5468257665634155,0.050000000745058,0.0482663437724113,293.3103942871094,297.1499938964844,293.1499938964844,0.0043603596277534,-254.59133911132807,297.019287109375,0.5468257665634155,0.050000000745058,0.0356493555009365,293.1197204589844,297.1499938964844,293.1499938964844,0.072949580848217,-1885.3533935546875,304.1466979980469,0.7515958547592163,0.1254741102457046,0.119469977915287,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5468257665634155,0.050000000745058,0.2289547473192215,291.1128234863281,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,294.0810241699219,291.114013671875,1.0,0.1580274850130081,0.9625769257545472,0.9625769257545472,1.0,1.0,-0.573830783367157,0.2490465193986892,0.3247842490673065,0.0829877853393554,0.0,0.0,0.079436682164669,24.823530197143555,25.0,8.596797943115234,-3684.31201171875,34.96546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,303.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.101282961666584,0.0,0.0,0.0,0.0,1.0,0.0023741868790239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906238034367561,0.1010142862796783,-0.0103904837742447,0.0,0.0001027893304126,0.0,0.0,3.882111787796021,0.0,0.0,0.0,0.2693700194358825,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027739070355892,-210.9334716796875,294.91461181640625,0.5468257665634155,0.050000000745058,0.0458348877727985,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5468257665634155,0.050000000745058,0.0482663437724113,293.3103942871094,297.1499938964844,293.1499938964844,0.0043603596277534,-254.59133911132807,297.019287109375,0.5468257665634155,0.050000000745058,0.0356493555009365,293.1197204589844,297.1499938964844,293.1499938964844,0.072949580848217,-1885.3533935546875,304.1466979980469,0.7515958547592163,0.1254741102457046,0.119469977915287,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5468257665634155,0.050000000745058,0.2289547473192215,291.1128234863281,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,294.0810241699219,291.114013671875,1.0,0.1580274850130081,0.9625769257545472,0.9625769257545472,1.0,1.0,-0.573830783367157,0.2490465193986892,0.3247842490673065,0.0829877853393554,0.0,0.0,0.079436682164669,24.823530197143555,25.0,8.596797943115234,-3684.31201171875,34.96546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,303.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.101282961666584,0.0,0.0,0.0,0.0,1.0,0.0023741868790239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906238034367561,0.1010142862796783,-0.0103904837742447,0.0,0.0001027893304126,0.0,0.0,3.882111787796021,0.0,0.0,0.0,0.2693700194358825,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027687905821949,-210.5102386474609,294.9117126464844,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546874463558197,0.050000000745058,0.0482659675180912,293.3083801269531,297.1499938964844,293.1499938964844,0.0043197739869356,-252.334716796875,296.97174072265625,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192626953125,297.1499938964844,293.1499938964844,0.0735921934247016,-1897.53369140625,304.146728515625,0.7532991170883179,0.1263367086648941,0.1202848702669143,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546874463558197,0.050000000745058,0.2289529740810394,291.11767578125,291.1499938964844,272.5599975585937,270.7565612792969,284.732421875,294.0487976074219,291.1185302734375,1.0,0.1581145823001861,0.9628808498382568,0.9628808498382568,1.0,1.0,-0.5748053789138794,0.2494756579399109,0.3253297209739685,0.0831603929400444,0.0,0.0,0.083404041826725,24.82149124145508,25.0,6.686346054077148,-3714.405029296875,35.059364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,303.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.102272592484951,0.0,0.0,0.0,0.0,1.0,0.0021844455040991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920830368995666,0.1009512618184089,-0.0088682239875197,0.0,0.0001037936817738,0.0,0.0,3.8817079067230233,0.0,0.0,0.0,0.2694321870803833,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027687905821949,-210.5102386474609,294.9117126464844,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546874463558197,0.050000000745058,0.0482659675180912,293.3083801269531,297.1499938964844,293.1499938964844,0.0043197739869356,-252.334716796875,296.97174072265625,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192626953125,297.1499938964844,293.1499938964844,0.0735921934247016,-1897.53369140625,304.146728515625,0.7532991170883179,0.1263367086648941,0.1202848702669143,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.546874463558197,0.050000000745058,0.2289529740810394,291.11767578125,291.1499938964844,272.5599975585937,270.7565612792969,284.732421875,294.0487976074219,291.1185302734375,1.0,0.1581145823001861,0.9628808498382568,0.9628808498382568,1.0,1.0,-0.5748053789138794,0.2494756579399109,0.3253297209739685,0.0831603929400444,0.0,0.0,0.083404041826725,24.82149124145508,25.0,6.686346054077148,-3714.405029296875,35.059364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,303.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.102272592484951,0.0,0.0,0.0,0.0,1.0,0.0021844455040991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920830368995666,0.1009512618184089,-0.0088682239875197,0.0,0.0001037936817738,0.0,0.0,3.8817079067230233,0.0,0.0,0.0,0.2694321870803833,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027644943911582,-210.16229248046875,294.9085388183594,0.5469211339950562,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5469211339950562,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042799795046448,-250.1307678222656,296.9237670898437,0.5469211339950562,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742464214563369,-1909.98681640625,304.146728515625,0.7550057172775269,0.1272021532058715,0.1211021393537521,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5469211339950562,0.050000000745058,0.2289512753486633,291.1208190917969,291.1499938964844,272.5033264160156,270.71435546875,284.6900329589844,294.01788330078125,291.1213073730469,1.0,0.1582025438547134,0.9631848335266112,0.9631848335266112,1.0,1.0,-0.5757829546928406,0.2499111592769622,0.3258718252182007,0.0833223983645439,0.0,0.0,0.0870647355914115,24.81969451904297,25.0,4.069347858428955,-3743.0009765625,35.15397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,303.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55078125,18000.0,0.0,0.0,0.103247620165348,0.0,0.0,0.0,0.0,1.0,0.0020004941616207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934284701943397,0.1009228974580764,-0.0074944267980754,0.0,0.0001047832047333,0.0,0.0,3.882474422454834,0.0,0.0,0.0,0.2694922685623169,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027644943911582,-210.16229248046875,294.9085388183594,0.5469211339950562,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5469211339950562,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042799795046448,-250.1307678222656,296.9237670898437,0.5469211339950562,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742464214563369,-1909.98681640625,304.146728515625,0.7550057172775269,0.1272021532058715,0.1211021393537521,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5469211339950562,0.050000000745058,0.2289512753486633,291.1208190917969,291.1499938964844,272.5033264160156,270.71435546875,284.6900329589844,294.01788330078125,291.1213073730469,1.0,0.1582025438547134,0.9631848335266112,0.9631848335266112,1.0,1.0,-0.5757829546928406,0.2499111592769622,0.3258718252182007,0.0833223983645439,0.0,0.0,0.0870647355914115,24.81969451904297,25.0,4.069347858428955,-3743.0009765625,35.15397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,303.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55078125,18000.0,0.0,0.0,0.103247620165348,0.0,0.0,0.0,0.0,1.0,0.0020004941616207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934284701943397,0.1009228974580764,-0.0074944267980754,0.0,0.0001047832047333,0.0,0.0,3.882474422454834,0.0,0.0,0.0,0.2694922685623169,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027626801747828,-210.0186767578125,294.9068298339844,0.5469440221786499,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.0042604221962392,-249.0511474609375,296.899658203125,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.074578508734703,-1916.3280029296875,304.146728515625,0.7558613419532776,0.1276364177465438,0.121512122452259,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1217346191406,291.1499938964844,272.4750061035156,270.6932067871094,284.6689453125,294.0027770996094,291.1220703125,1.0,0.1582468301057815,0.9633368253707886,0.9633368253707886,1.0,1.0,-0.5762734413146973,0.2501309812068939,0.3261424303054809,0.0834006890654563,0.0,0.0,0.0888501033186912,24.81886100769043,25.0,2.813920259475708,-3757.1689453125,35.20157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,303.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1037247851490974,0.0,0.0,0.0,0.0,1.0,0.0019077868200838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940840318799018,0.1009260863065719,-0.006842057686299,0.0,0.0001052674706443,0.0,0.0,3.883507013320923,0.0,0.0,0.0,0.2695232331752777,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027610710822045,-209.8931884765625,294.9050598144531,0.5469667911529541,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5469667911529541,0.050000000745058,0.0482652597129344,293.3045959472656,297.1499938964844,293.1499938964844,0.0042411088943481,-247.98651123046875,296.87554931640625,0.5469667911529541,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749133452773094,-1922.73291015625,304.1466979980469,0.7567189931869507,0.1280717998743057,0.1219230890274047,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5469667911529541,0.050000000745058,0.2289496064186096,291.122314453125,291.1499938964844,272.4466552734375,270.67205810546875,284.64794921875,293.98779296875,291.1224975585937,1.0,0.1582913249731063,0.9634869694709778,0.9634869694709778,1.0,1.0,-0.5767650604248047,0.2503514885902405,0.3264135420322418,0.0834787562489509,0.0,0.0,0.0906361490488052,24.81805229187012,25.0,1.7049803733825684,-3771.438232421875,35.249366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,303.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.104194276034832,0.0,0.0,0.0,0.0,1.0,0.0018127239309251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947409495711326,0.1009427830576896,-0.0062018316239118,0.0,0.0001057439440046,0.0,0.0,3.8850655555725098,0.0,0.0,0.0,0.2695555984973907,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027584661729633,-209.6946716308593,294.9017028808594,0.5470122694969177,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470122694969177,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042042257264256,-245.95587158203125,296.8282165527344,0.5470122694969177,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755902305245399,-1935.7115478515625,304.14666748046875,0.7584414482116699,0.1289462596178054,0.1227484345436096,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470122694969177,0.050000000745058,0.2289479374885559,291.12261962890625,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559936523437,291.1225891113281,1.0,0.158380851149559,0.9637872576713562,0.9637872576713562,1.0,1.0,-0.577752411365509,0.2507940232753753,0.3269583880901336,0.0836363360285759,0.0,0.0,0.0942550003528595,24.816490173339844,25.0,-0.0569220259785652,-3800.831298828125,35.345542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,303.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1051081791520118,0.0,0.0,0.0,0.0,1.0,0.0016101647634059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960793420672416,0.1010165438055992,-0.0049372008070349,0.0,0.0001066714394255,0.0,0.0,3.8897955417633057,0.0,0.0,0.0,0.2696257829666137,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027584661729633,-209.6946716308593,294.9017028808594,0.5470122694969177,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470122694969177,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042042257264256,-245.95587158203125,296.8282165527344,0.5470122694969177,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755902305245399,-1935.7115478515625,304.14666748046875,0.7584414482116699,0.1289462596178054,0.1227484345436096,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470122694969177,0.050000000745058,0.2289479374885559,291.12261962890625,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559936523437,291.1225891113281,1.0,0.158380851149559,0.9637872576713562,0.9637872576713562,1.0,1.0,-0.577752411365509,0.2507940232753753,0.3269583880901336,0.0836363360285759,0.0,0.0,0.0942550003528595,24.816490173339844,25.0,-0.0569220259785652,-3800.831298828125,35.345542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,303.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1051081791520118,0.0,0.0,0.0,0.0,1.0,0.0016101647634059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960793420672416,0.1010165438055992,-0.0049372008070349,0.0,0.0001066714394255,0.0,0.0,3.8897955417633057,0.0,0.0,0.0,0.2696257829666137,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027567187789827,-209.5724334716797,294.8983154296875,0.5470579266548157,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041710971854627,-244.1403961181641,296.7845764160156,0.5470579266548157,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762804001569747,-1948.9925537109373,304.1466369628906,0.7601749897003174,0.129826620221138,0.1235790476202964,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1215515136719,291.1499938964844,272.3333435058594,270.5872497558594,284.5540771484375,293.9112243652344,291.12109375,1.0,0.1584711223840713,0.9640875458717346,0.9640875458717346,1.0,1.0,-0.5787460803985596,0.2512389421463012,0.3275071680545807,0.0837960317730903,0.0,0.0,0.0981052368879318,24.814966201782227,25.0,-2.4510347843170166,-3832.685302734375,35.442569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,303.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.1059916913509368,0.0,0.0,0.0,0.0,1.0,0.0013787739444524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974993929266929,0.1011623591184616,-0.0036629668902605,0.0,0.000107568099338,0.0,0.0,3.897446870803833,0.0,0.0,0.0,0.2697073221206665,4.0,0.0,1.0
