time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027567187789827,-209.5724334716797,294.8983154296875,0.5470579266548157,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041710971854627,-244.1403961181641,296.7845764160156,0.5470579266548157,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762804001569747,-1948.9925537109373,304.1466369628906,0.7601749897003174,0.129826620221138,0.1235790476202964,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1215515136719,291.1499938964844,272.3333435058594,270.5872497558594,284.5540771484375,293.9112243652344,291.12109375,1.0,0.1584711223840713,0.9640875458717346,0.9640875458717346,1.0,1.0,-0.5787460803985596,0.2512389421463012,0.3275071680545807,0.0837960317730903,0.0,0.0,0.0981052368879318,24.814966201782227,25.0,-2.4510347843170166,-3832.685302734375,35.442569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,303.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.1059916913509368,0.0,0.0,0.0,0.0,1.0,0.0013787739444524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974993929266929,0.1011623591184616,-0.0036629668902605,0.0,0.000107568099338,0.0,0.0,3.897446870803833,0.0,0.0,0.0,0.2697073221206665,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027559052687138,-209.5316162109375,294.8948669433594,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041398699395358,-242.43809509277344,296.7422790527344,0.5471041798591614,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769844725728035,-1962.5867919921875,304.1465759277344,0.7619221210479736,0.1307140588760376,0.1244160607457161,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5471041798591614,0.050000000745058,0.2289445847272873,291.11895751953125,291.1499938964844,272.27667236328125,270.5447692871094,284.5017395019531,293.8630065917969,291.11834716796875,1.0,0.1585621386766433,0.9643850326538086,0.9643850326538086,1.0,1.0,-0.5797474384307861,0.2516866624355316,0.3280607461929321,0.0839581564068794,0.0,0.0,0.1024131923913955,24.81341552734375,25.0,-3.81806755065918,-3867.557373046875,35.54051971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,303.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.10685795545578,0.0,0.0,0.0,0.0,1.0,0.00109197513666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991016030311584,0.1014440655708313,-0.0023424667306244,0.0,0.0001084472460206,0.0,0.0,3.9106485843658447,0.0,0.0,0.0,0.2698111534118652,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027559052687138,-209.5316162109375,294.8948669433594,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041398699395358,-242.43809509277344,296.7422790527344,0.5471041798591614,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769844725728035,-1962.5867919921875,304.1465759277344,0.7619221210479736,0.1307140588760376,0.1244160607457161,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5471041798591614,0.050000000745058,0.2289445847272873,291.11895751953125,291.1499938964844,272.27667236328125,270.5447692871094,284.5017395019531,293.8630065917969,291.11834716796875,1.0,0.1585621386766433,0.9643850326538086,0.9643850326538086,1.0,1.0,-0.5797474384307861,0.2516866624355316,0.3280607461929321,0.0839581564068794,0.0,0.0,0.1024131923913955,24.81341552734375,25.0,-3.81806755065918,-3867.557373046875,35.54051971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,303.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.10685795545578,0.0,0.0,0.0,0.0,1.0,0.00109197513666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991016030311584,0.1014440655708313,-0.0023424667306244,0.0,0.0001084472460206,0.0,0.0,3.9106485843658447,0.0,0.0,0.0,0.2698111534118652,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027558687143027,-209.5478973388672,294.8924865722656,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041097882203757,-240.79324340820312,296.7015075683594,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776919871568679,-1976.267578125,304.14654541015625,0.7636841535568237,0.1316089779138565,0.1252601593732834,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471511483192444,0.050000000745058,0.2289428859949112,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.4497985839844,293.8154296875,291.1159973144531,1.0,0.1586539447307586,0.9646825194358826,0.9646825194358826,1.0,1.0,-0.580757200717926,0.2521376013755798,0.3286195993423462,0.0841229930520057,0.0,0.0,0.1070711016654968,24.81181907653809,25.0,-3.3071720600128174,-3905.018310546875,35.63945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,303.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1077248901128768,0.0,0.0,0.0,0.0,1.0,0.0007099818903952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008859425783157,0.1019231081008911,-0.0010371701791882,0.0,0.0001093270693672,0.0,0.0,3.931849718093872,0.0,0.0,0.0,0.269944429397583,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027558687143027,-209.5478973388672,294.8924865722656,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041097882203757,-240.79324340820312,296.7015075683594,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776919871568679,-1976.267578125,304.14654541015625,0.7636841535568237,0.1316089779138565,0.1252601593732834,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471511483192444,0.050000000745058,0.2289428859949112,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.4497985839844,293.8154296875,291.1159973144531,1.0,0.1586539447307586,0.9646825194358826,0.9646825194358826,1.0,1.0,-0.580757200717926,0.2521376013755798,0.3286195993423462,0.0841229930520057,0.0,0.0,0.1070711016654968,24.81181907653809,25.0,-3.3071720600128174,-3905.018310546875,35.63945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,303.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1077248901128768,0.0,0.0,0.0,0.0,1.0,0.0007099818903952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008859425783157,0.1019231081008911,-0.0010371701791882,0.0,0.0001093270693672,0.0,0.0,3.931849718093872,0.0,0.0,0.0,0.269944429397583,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027560838498175,-209.5706787109375,294.89190673828125,0.547174870967865,0.050000000745058,0.0458323396742343,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.547174870967865,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040950803086161,-239.98440551757807,296.6817932128906,0.547174870967865,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780447125434875,-1983.090576171875,304.14654541015625,0.7645701766014099,0.1320589035749435,0.1256846636533737,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.547174870967865,0.050000000745058,0.2289420217275619,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,284.42413330078125,293.79217529296875,291.115234375,1.0,0.1587001383304596,0.964831292629242,0.964831292629242,1.0,1.0,-0.5812650322914124,0.2523641288280487,0.3289008736610412,0.0842063948512077,0.0,0.0,0.1094614043831825,24.81101417541504,25.0,-2.598787784576416,-3924.285888671875,35.68928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,303.7033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1081642508506774,0.0,0.0,0.0,0.0,1.0,0.0004626195004675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018222123384475,0.1022932827472686,-0.0004710746579803,0.0,0.0001097729691537,0.0,0.0,3.9476263523101807,0.0,0.0,0.0,0.2700267732143402,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027564442716538,-209.6019592285156,294.8918151855469,0.5471986532211304,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471986532211304,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040805712342262,-239.18289184570312,296.6625671386719,0.5471986532211304,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.078396163880825,-1989.8897705078125,304.1465148925781,0.7654591202735901,0.1325103491544723,0.126110628247261,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471986532211304,0.050000000745058,0.2289411574602127,291.11492919921875,291.1499938964844,272.163330078125,270.4596252441406,284.39874267578125,293.7693176269531,291.1147766113281,1.0,0.1587465405464172,0.9649783372879028,0.9649783372879028,1.0,1.0,-0.5817745923995972,0.2525913119316101,0.329183280467987,0.0842904075980186,0.0,0.0,0.1118593588471412,24.81021308898925,25.0,-1.75478994846344,-3943.680908203125,35.73934555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273986816406,303.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1086101755499839,0.0,0.0,0.0,0.0,1.0,0.000150662890519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027741432189941,0.1028456166386604,-7.146802090574056e-05,0.0,0.0001102255264413,0.0,0.0,3.970526218414306,0.0,0.0,0.0,0.2701286971569061,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027575648855417,-209.6879730224609,294.8929443359375,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.004052058327943,-237.59783935546875,296.6254577636719,0.5472462177276611,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790950730443,-2003.4134521484373,304.1465148925781,0.7672436237335205,0.1334166675806045,0.1269661635160446,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,293.7248840332031,291.11474609375,1.0,0.1588398814201355,0.9652724266052246,0.9652724266052246,1.0,1.0,-0.5827980637550354,0.2530471086502075,0.3297509551048279,0.0844601616263389,0.0,0.0,0.11660136282444,24.808656692504883,25.0,-0.0559501163661479,-3982.380615234375,35.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,303.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1095256507396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046933606266975,0.1046975776553154,-4.216145953250816e-06,0.0,0.0001111546152969,0.0,0.0,4.045774459838867,0.0,0.0,0.0,0.2704098224639892,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027575648855417,-209.6879730224609,294.8929443359375,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.004052058327943,-237.59783935546875,296.6254577636719,0.5472462177276611,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790950730443,-2003.4134521484373,304.1465148925781,0.7672436237335205,0.1334166675806045,0.1269661635160446,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,293.7248840332031,291.11474609375,1.0,0.1588398814201355,0.9652724266052246,0.9652724266052246,1.0,1.0,-0.5827980637550354,0.2530471086502075,0.3297509551048279,0.0844601616263389,0.0,0.0,0.11660136282444,24.808656692504883,25.0,-0.0559501163661479,-3982.380615234375,35.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,303.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1095256507396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046933606266975,0.1046975776553154,-4.216145953250816e-06,0.0,0.0001111546152969,0.0,0.0,4.045774459838867,0.0,0.0,0.0,0.2704098224639892,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027592275291681,-209.8074645996093,294.89569091796875,0.5472935438156128,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5472935438156128,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040242373943328,-236.0398406982422,296.5899353027344,0.5472935438156128,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797888860106468,-2016.8441162109373,304.1465148925781,0.7690336108207703,0.1343262046575546,0.1278251558542251,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5472935438156128,0.050000000745058,0.2289377003908157,291.1153869628906,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,293.68212890625,291.1156311035156,1.0,0.158933937549591,0.9655665159225464,0.9655665159225464,1.0,1.0,-0.5838257074356079,0.2535042464733124,0.3303214311599731,0.0846319422125816,0.0,0.0,0.1211768314242363,24.807212829589844,25.0,1.2893520593643188,-4020.4384765625,35.941558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.93359375,18000.0,0.0,0.0,0.1104767322540283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065953969955444,0.1065996140241622,-4.219099082547473e-06,0.0,0.0001121198365581,0.0,0.0,4.123552322387695,0.0,0.0,0.0,0.2707050144672394,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027592275291681,-209.8074645996093,294.89569091796875,0.5472935438156128,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5472935438156128,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040242373943328,-236.0398406982422,296.5899353027344,0.5472935438156128,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797888860106468,-2016.8441162109373,304.1465148925781,0.7690336108207703,0.1343262046575546,0.1278251558542251,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5472935438156128,0.050000000745058,0.2289377003908157,291.1153869628906,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,293.68212890625,291.1156311035156,1.0,0.158933937549591,0.9655665159225464,0.9655665159225464,1.0,1.0,-0.5838257074356079,0.2535042464733124,0.3303214311599731,0.0846319422125816,0.0,0.0,0.1211768314242363,24.807212829589844,25.0,1.2893520593643188,-4020.4384765625,35.941558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.93359375,18000.0,0.0,0.0,0.1104767322540283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065953969955444,0.1065996140241622,-4.219099082547473e-06,0.0,0.0001121198365581,0.0,0.0,4.123552322387695,0.0,0.0,0.0,0.2707050144672394,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027627507224678,-210.06350708007807,294.9010925292969,0.5473557114601135,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5473557114601135,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.00399856781587,-234.5947265625,296.5572204589844,0.5473557114601135,0.050000000745058,0.0356463491916656,293.1153869628906,297.1499938964844,293.1499938964844,0.0805218368768692,-2031.0560302734373,304.1464538574219,0.7709517478942871,0.135329395532608,0.1287397593259811,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5473557114601135,0.050000000745058,0.2289354354143142,291.1166687011719,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,293.6408996582031,291.1169738769531,1.0,0.1590296328067779,0.9658573269844056,0.9658573269844056,1.0,1.0,-0.5849190354347229,0.2539885938167572,0.3309304118156433,0.0848182290792465,0.0,0.0,0.1255320906639099,24.803476333618164,25.0,1.9128987789154053,-4057.533203125,36.04755783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,303.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1114628389477729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084423586726188,0.1084465831518173,-4.222066309012007e-06,0.0,0.0001131206154241,0.0,0.0,4.199350357055664,0.0,0.0,0.0,0.2709945142269134,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027627507224678,-210.06350708007807,294.9010925292969,0.5473557114601135,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5473557114601135,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.00399856781587,-234.5947265625,296.5572204589844,0.5473557114601135,0.050000000745058,0.0356463491916656,293.1153869628906,297.1499938964844,293.1499938964844,0.0805218368768692,-2031.0560302734373,304.1464538574219,0.7709517478942871,0.135329395532608,0.1287397593259811,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5473557114601135,0.050000000745058,0.2289354354143142,291.1166687011719,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,293.6408996582031,291.1169738769531,1.0,0.1590296328067779,0.9658573269844056,0.9658573269844056,1.0,1.0,-0.5849190354347229,0.2539885938167572,0.3309304118156433,0.0848182290792465,0.0,0.0,0.1255320906639099,24.803476333618164,25.0,1.9128987789154053,-4057.533203125,36.04755783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,303.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1114628389477729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084423586726188,0.1084465831518173,-4.222066309012007e-06,0.0,0.0001131206154241,0.0,0.0,4.199350357055664,0.0,0.0,0.0,0.2709945142269134,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027684946544468,-210.4877777099609,294.9096069335937,0.5474500060081482,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5474500060081482,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039755101315677,-233.29400634765625,296.5279235839844,0.5474500060081482,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813560485839843,-2047.274658203125,304.146240234375,0.7731640338897705,0.1364621371030807,0.1297825574874878,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5474500060081482,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,293.6019287109375,291.1181945800781,1.0,0.1591297090053558,0.9661481380462646,0.9661481380462646,1.0,1.0,-0.5861640572547913,0.2545363008975982,0.3316277265548706,0.0850371718406677,0.0,0.0,0.1297109276056289,24.79483795166016,25.0,1.788255214691162,-4093.99169921875,36.164161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,304.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1124784499406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110238492488861,0.1102427169680595,-4.22497123508947e-06,0.0,0.0001141513348557,0.0,0.0,4.273250579833984,0.0,0.0,0.0,0.2712770104408264,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027684946544468,-210.4877777099609,294.9096069335937,0.5474500060081482,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5474500060081482,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039755101315677,-233.29400634765625,296.5279235839844,0.5474500060081482,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813560485839843,-2047.274658203125,304.146240234375,0.7731640338897705,0.1364621371030807,0.1297825574874878,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5474500060081482,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,293.6019287109375,291.1181945800781,1.0,0.1591297090053558,0.9661481380462646,0.9661481380462646,1.0,1.0,-0.5861640572547913,0.2545363008975982,0.3316277265548706,0.0850371718406677,0.0,0.0,0.1297109276056289,24.79483795166016,25.0,1.788255214691162,-4093.99169921875,36.164161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,304.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1124784499406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110238492488861,0.1102427169680595,-4.22497123508947e-06,0.0,0.0001141513348557,0.0,0.0,4.273250579833984,0.0,0.0,0.0,0.2712770104408264,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027721300721168,-210.7584228515625,294.9148254394531,0.5475043058395386,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475043058395386,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039648870006203,-232.69464111328125,296.5143737792969,0.5475043058395386,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.081801950931549,-2055.958251953125,304.1461181640625,0.7743491530418396,0.1370628327131271,0.1303395628929138,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475043058395386,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.181640625,293.5834045410156,291.11871337890625,1.0,0.1591817289590835,0.9662935733795166,0.9662935733795166,1.0,1.0,-0.5868288278579712,0.2548277378082275,0.3320010602474212,0.0851559117436409,0.0,0.0,0.1317557394504547,24.789520263671875,25.0,1.6032642126083374,-4112.09912109375,36.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,304.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1129953265190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111256629228591,0.1111298874020576,-4.226405053486815e-06,0.0,0.0001146758950199,0.0,0.0,4.309814453125,0.0,0.0,0.0,0.2714167535305023,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027762539684772,-211.0664825439453,294.920654296875,0.5475615859031677,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475615859031677,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039548380300402,-232.127670288086,296.5014953613281,0.5475615859031677,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822637155652046,-2064.958984375,304.14599609375,0.7755762934684753,0.1376830637454986,0.1309160888195037,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475615859031677,0.050000000745058,0.2289279997348785,291.11895751953125,291.1499938964844,271.8800048828125,270.25030517578125,284.1591796875,293.5655517578125,291.119140625,1.0,0.1592351794242859,0.966436207294464,0.966436207294464,1.0,1.0,-0.5875167846679688,0.2551287710666656,0.3323880136013031,0.0852798074483871,0.0,0.0,0.1337767094373703,24.7838134765625,25.0,1.4093619585037231,-4130.1748046875,36.28953170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,304.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1135173290967941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120086014270782,0.1120128259062767,-4.227832960168598e-06,0.0,0.0001152056574937,0.0,0.0,4.346244812011719,0.0,0.0,0.0,0.2715559303760528,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027859094552695,-211.79000854492188,294.93414306640625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039364006370306,-231.08709716796875,296.4778137207031,0.5476828217506409,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832291096448898,-2083.800537109375,304.1457214355469,0.7781388759613037,0.138975977897644,0.1321210712194442,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1197509765625,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5315856933594,291.1199035644531,1.0,0.1593466699123382,0.966721534729004,0.966721534729004,1.0,1.0,-0.5889546275138855,0.2557564079761505,0.3331982493400574,0.0855417400598526,0.0,0.0,0.1377550810575485,24.771705627441406,25.0,1.0897932052612305,-4166.30810546875,36.42273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1145739704370498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137657016515731,0.1137699335813522,-4.230679223837797e-06,0.0,0.0001162780099548,0.0,0.0,4.418872356414795,0.0,0.0,0.0,0.2718333899974823,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027859094552695,-211.79000854492188,294.93414306640625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039364006370306,-231.08709716796875,296.4778137207031,0.5476828217506409,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832291096448898,-2083.800537109375,304.1457214355469,0.7781388759613037,0.138975977897644,0.1321210712194442,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1197509765625,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5315856933594,291.1199035644531,1.0,0.1593466699123382,0.966721534729004,0.966721534729004,1.0,1.0,-0.5889546275138855,0.2557564079761505,0.3331982493400574,0.0855417400598526,0.0,0.0,0.1377550810575485,24.771705627441406,25.0,1.0897932052612305,-4166.30810546875,36.42273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1145739704370498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137657016515731,0.1137699335813522,-4.230679223837797e-06,0.0,0.0001162780099548,0.0,0.0,4.418872356414795,0.0,0.0,0.0,0.2718333899974823,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027973176911473,-212.6466217041016,294.949951171875,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039200172759592,-230.16168212890625,296.45672607421875,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842421576380729,-2103.6005859375,304.1454467773437,0.780821681022644,0.1403298527002334,0.1333857774734497,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5478096008300781,0.050000000745058,0.2289190590381622,291.1203918457031,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.49981689453125,291.1205444335937,1.0,0.1594642400741577,0.9670068025588988,0.9670068025588988,1.0,1.0,-0.5904638171195984,0.2564133107662201,0.3340505063533783,0.0858204737305641,0.0,0.0,0.1416555643081665,24.759178161621094,25.0,0.916049063205719,-4202.48876953125,36.56311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1156427487730979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155144497752189,0.115518681704998,-4.233524123264942e-06,0.0,0.000117362687888,0.0,0.0,4.491331577301025,0.0,0.0,0.0,0.272110253572464,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027973176911473,-212.6466217041016,294.949951171875,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039200172759592,-230.16168212890625,296.45672607421875,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842421576380729,-2103.6005859375,304.1454467773437,0.780821681022644,0.1403298527002334,0.1333857774734497,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5478096008300781,0.050000000745058,0.2289190590381622,291.1203918457031,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.49981689453125,291.1205444335937,1.0,0.1594642400741577,0.9670068025588988,0.9670068025588988,1.0,1.0,-0.5904638171195984,0.2564133107662201,0.3340505063533783,0.0858204737305641,0.0,0.0,0.1416555643081665,24.759178161621094,25.0,0.916049063205719,-4202.48876953125,36.56311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1156427487730979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155144497752189,0.115518681704998,-4.233524123264942e-06,0.0,0.000117362687888,0.0,0.0,4.491331577301025,0.0,0.0,0.0,0.272110253572464,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028103929944336,-213.6290435791016,294.9679870605469,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055708330124,-229.3444366455078,296.4381103515625,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852965041995048,-2124.2333984375,304.14520263671875,0.7836052775382996,0.1417377442121505,0.1347030699253082,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5479397773742676,0.050000000745058,0.2289143800735473,291.1210327148437,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.47003173828125,291.12115478515625,1.0,0.1595879048109054,0.9672858715057372,0.9672858715057372,1.0,1.0,-0.5920358896255493,0.2570957839488983,0.334940105676651,0.0861144214868545,0.0,0.0,0.145475298166275,24.74660873413086,25.0,0.8769388198852539,-4238.7138671875,36.71024703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1167186796665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172535493969917,0.1172577813267707,-4.236370841681492e-06,0.0,0.000118454619951,0.0,0.0,4.563573360443115,0.0,0.0,0.0,0.2723864614963531,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028103929944336,-213.6290435791016,294.9679870605469,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055708330124,-229.3444366455078,296.4381103515625,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852965041995048,-2124.2333984375,304.14520263671875,0.7836052775382996,0.1417377442121505,0.1347030699253082,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5479397773742676,0.050000000745058,0.2289143800735473,291.1210327148437,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.47003173828125,291.12115478515625,1.0,0.1595879048109054,0.9672858715057372,0.9672858715057372,1.0,1.0,-0.5920358896255493,0.2570957839488983,0.334940105676651,0.0861144214868545,0.0,0.0,0.145475298166275,24.74660873413086,25.0,0.8769388198852539,-4238.7138671875,36.71024703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1167186796665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172535493969917,0.1172577813267707,-4.236370841681492e-06,0.0,0.000118454619951,0.0,0.0,4.563573360443115,0.0,0.0,0.0,0.2723864614963531,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028250915929675,-214.7334442138672,294.98828125,0.5480718016624451,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5480718016624451,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.003892999375239,-228.6317443847656,296.4219665527344,0.5480718016624451,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.08638796210289,-2145.614013671875,304.1449890136719,0.7864757180213928,0.1431948840618133,0.1360680907964706,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5480718016624451,0.050000000745058,0.2289096266031265,291.1216735839844,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.4421081542969,291.121826171875,1.0,0.1597176492214203,0.9675649404525756,0.9675649404525756,1.0,1.0,-0.5936651229858398,0.2578014135360718,0.3358636796474457,0.0864226892590522,0.0,0.0,0.1492055058479309,24.73423767089844,25.0,0.9158931970596312,-4274.921875,36.86384201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,304.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1177970319986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189781203866005,0.1189823597669601,-4.239213467371883e-06,0.0,0.0001195490185637,0.0,0.0,4.635396480560303,0.0,0.0,0.0,0.2726612687110901,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028250915929675,-214.7334442138672,294.98828125,0.5480718016624451,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5480718016624451,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.003892999375239,-228.6317443847656,296.4219665527344,0.5480718016624451,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.08638796210289,-2145.614013671875,304.1449890136719,0.7864757180213928,0.1431948840618133,0.1360680907964706,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5480718016624451,0.050000000745058,0.2289096266031265,291.1216735839844,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.4421081542969,291.121826171875,1.0,0.1597176492214203,0.9675649404525756,0.9675649404525756,1.0,1.0,-0.5936651229858398,0.2578014135360718,0.3358636796474457,0.0864226892590522,0.0,0.0,0.1492055058479309,24.73423767089844,25.0,0.9158931970596312,-4274.921875,36.86384201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,304.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1177970319986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189781203866005,0.1189823597669601,-4.239213467371883e-06,0.0,0.0001195490185637,0.0,0.0,4.635396480560303,0.0,0.0,0.0,0.2726612687110901,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028330467175692,-215.33111572265625,294.9992370605469,0.5481382012367249,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5481382012367249,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.0038874121382832,-228.3143920898437,296.4148254394531,0.5481382012367249,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869467705488205,-2156.56787109375,304.1448974609375,0.7879402041435242,0.1439408808946609,0.1367674618959427,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5481382012367249,0.050000000745058,0.2289072424173355,291.1220397949219,291.1499938964844,271.625,270.077880859375,283.9713439941406,293.4288024902344,291.1221923828125,1.0,0.1597847938537597,0.9677044749259948,0.9677044749259948,1.0,1.0,-0.594499945640564,0.2581624090671539,0.33633753657341,0.0865819901227951,0.0,0.0,0.1510339230298996,24.728178024291992,25.0,0.9446942806243896,-4292.9931640625,36.94300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1183356344699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198330074548721,0.1198372468352317,-4.240630914864596e-06,0.0,0.0001200956248794,0.0,0.0,4.671069622039795,0.0,0.0,0.0,0.2727978527545929,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028413778636604,-215.9569702148437,295.0107421875,0.5482047200202942,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5482047200202942,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.0038822565693408,-228.0211639404297,296.40826416015625,0.5482047200202942,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875132903456687,-2167.677001953125,304.144775390625,0.789421021938324,0.144697219133377,0.137476772069931,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5482047200202942,0.050000000745058,0.2289048582315445,291.12237548828125,291.1499938964844,271.5966796875,270.0595092773437,283.95184326171875,293.4159240722656,291.1225280761719,1.0,0.1598533242940902,0.967840313911438,0.967840313911438,1.0,1.0,-0.5953466892242432,0.2585281133651733,0.3368185758590698,0.0867443829774856,0.0,0.0,0.15283864736557,24.722211837768555,25.0,0.971360981464386,-4311.0390625,37.02361679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1188731417059898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206829398870468,0.1206871792674064,-4.242044724378502e-06,0.0,0.0001206411252496,0.0,0.0,4.706581592559815,0.0,0.0,0.0,0.2729338705539703,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028592098969966,-217.29644775390625,295.0353698730469,0.548337996006012,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.548337996006012,0.050000000745058,0.0482548177242279,293.228515625,297.1499938964844,293.1499938964844,0.0038732851389795,-227.509765625,296.3968505859375,0.548337996006012,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886695832014083,-2190.361572265625,304.14459228515625,0.7924298644065857,0.1462407410144806,0.138925164937973,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.548337996006012,0.050000000745058,0.2289000898599624,291.12310791015625,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1232604980469,1.0,0.1599946767091751,0.9681119322776794,0.9681119322776794,1.0,1.0,-0.5970759391784668,0.2592738270759582,0.3378021121025085,0.0870786234736442,0.0,0.0,0.1563729792833328,24.71060943603516,25.0,1.0035853385925293,-4347.0166015625,37.18921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,304.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1199426427483558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223650202155113,0.1223692670464515,-4.244855972501682e-06,0.0,0.0001217265307786,0.0,0.0,4.776997089385986,0.0,0.0,0.0,0.2732037603855133,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028592098969966,-217.29644775390625,295.0353698730469,0.548337996006012,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.548337996006012,0.050000000745058,0.0482548177242279,293.228515625,297.1499938964844,293.1499938964844,0.0038732851389795,-227.509765625,296.3968505859375,0.548337996006012,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886695832014083,-2190.361572265625,304.14459228515625,0.7924298644065857,0.1462407410144806,0.138925164937973,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.548337996006012,0.050000000745058,0.2289000898599624,291.12310791015625,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1232604980469,1.0,0.1599946767091751,0.9681119322776794,0.9681119322776794,1.0,1.0,-0.5970759391784668,0.2592738270759582,0.3378021121025085,0.0870786234736442,0.0,0.0,0.1563729792833328,24.71060943603516,25.0,1.0035853385925293,-4347.0166015625,37.18921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,304.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1199426427483558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223650202155113,0.1223692670464515,-4.244855972501682e-06,0.0,0.0001217265307786,0.0,0.0,4.776997089385986,0.0,0.0,0.0,0.2732037603855133,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028785543981939,-218.7494201660156,295.06201171875,0.548471212387085,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.548471212387085,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038660387508571,-227.0953826904297,296.3877258300781,0.548471212387085,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898546800017356,-2213.620849609375,304.1444396972656,0.79549241065979,0.1478222012519836,0.1404100358486175,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.548471212387085,0.050000000745058,0.2288953214883804,291.12384033203125,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1239929199219,1.0,0.1601414084434509,0.9683836102485656,0.9683836102485656,1.0,1.0,-0.5988489389419556,0.2600369751453399,0.3388119637966156,0.0874247625470161,0.0,0.0,0.15981125831604,24.699466705322266,25.0,0.998483419418335,-4382.83203125,37.3603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,304.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1210020557045936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240235716104507,0.1240278184413909,-4.24764539275202e-06,0.0,0.0001228017063112,0.0,0.0,4.846603393554688,0.0,0.0,0.0,0.2734707593917846,4.0,0.0,1.0
