time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028785543981939,-218.7494201660156,295.06201171875,0.548471212387085,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.548471212387085,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038660387508571,-227.0953826904297,296.3877258300781,0.548471212387085,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898546800017356,-2213.620849609375,304.1444396972656,0.79549241065979,0.1478222012519836,0.1404100358486175,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.548471212387085,0.050000000745058,0.2288953214883804,291.12384033203125,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1239929199219,1.0,0.1601414084434509,0.9683836102485656,0.9683836102485656,1.0,1.0,-0.5988489389419556,0.2600369751453399,0.3388119637966156,0.0874247625470161,0.0,0.0,0.15981125831604,24.699466705322266,25.0,0.998483419418335,-4382.83203125,37.3603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,304.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1210020557045936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240235716104507,0.1240278184413909,-4.24764539275202e-06,0.0,0.0001228017063112,0.0,0.0,4.846603393554688,0.0,0.0,0.0,0.2734707593917846,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028993911109864,-220.3143768310547,295.0906677246094,0.5486042499542236,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5486042499542236,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.0038604901637881,-226.7767639160156,296.3807983398437,0.5486042499542236,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910669565200805,-2237.41796875,304.1442565917969,0.7986003160476685,0.1494389325380325,0.1419287919998169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5486042499542236,0.050000000745058,0.2288905680179596,291.1245422363281,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.1246643066406,1.0,0.1602932810783386,0.9686492085456848,0.9686492085456848,1.0,1.0,-0.6006626486778259,0.260816216468811,0.3398464322090149,0.0877821072936058,0.0,0.0,0.1631591469049453,24.68879508972168,25.0,0.9576755166053772,-4418.482421875,37.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,304.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1220486089587211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256593614816665,0.125663623213768,-4.250411166140111e-06,0.0,0.0001238638214999,0.0,0.0,4.915426731109619,0.0,0.0,0.0,0.2737349271774292,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028993911109864,-220.3143768310547,295.0906677246094,0.5486042499542236,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5486042499542236,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.0038604901637881,-226.7767639160156,296.3807983398437,0.5486042499542236,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910669565200805,-2237.41796875,304.1442565917969,0.7986003160476685,0.1494389325380325,0.1419287919998169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5486042499542236,0.050000000745058,0.2288905680179596,291.1245422363281,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.1246643066406,1.0,0.1602932810783386,0.9686492085456848,0.9686492085456848,1.0,1.0,-0.6006626486778259,0.260816216468811,0.3398464322090149,0.0877821072936058,0.0,0.0,0.1631591469049453,24.68879508972168,25.0,0.9576755166053772,-4418.482421875,37.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,304.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1220486089587211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256593614816665,0.125663623213768,-4.250411166140111e-06,0.0,0.0001238638214999,0.0,0.0,4.915426731109619,0.0,0.0,0.0,0.2737349271774292,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029217412229627,-221.992919921875,295.121337890625,0.5487369298934937,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487369298934937,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566587027162,-226.55528259277344,296.37603759765625,0.5487369298934937,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923057794570922,-2261.7333984375,304.14410400390625,0.8017476201057434,0.1510895192623138,0.1434800028800964,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487369298934937,0.050000000745058,0.2288858294486999,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,293.3265991210937,291.12530517578125,1.0,0.1604501456022262,0.9689147472381592,0.9689147472381592,1.0,1.0,-0.6025153398513794,0.2616108655929565,0.3409044742584228,0.0881504192948341,0.0,0.0,0.1664223819971084,24.67860221862793,25.0,0.8867693543434143,-4453.966796875,37.718257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878173828125,304.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1230799630284309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272734850645065,0.1272777318954467,-4.253154202160658e-06,0.0,0.0001249105116585,0.0,0.0,4.983505725860596,0.0,0.0,0.0,0.2739964425563812,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029217412229627,-221.992919921875,295.121337890625,0.5487369298934937,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487369298934937,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566587027162,-226.55528259277344,296.37603759765625,0.5487369298934937,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923057794570922,-2261.7333984375,304.14410400390625,0.8017476201057434,0.1510895192623138,0.1434800028800964,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487369298934937,0.050000000745058,0.2288858294486999,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,293.3265991210937,291.12530517578125,1.0,0.1604501456022262,0.9689147472381592,0.9689147472381592,1.0,1.0,-0.6025153398513794,0.2616108655929565,0.3409044742584228,0.0881504192948341,0.0,0.0,0.1664223819971084,24.67860221862793,25.0,0.8867693543434143,-4453.966796875,37.718257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878173828125,304.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1230799630284309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272734850645065,0.1272777318954467,-4.253154202160658e-06,0.0,0.0001249105116585,0.0,0.0,4.983505725860596,0.0,0.0,0.0,0.2739964425563812,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029334928840398,-222.87545776367188,295.1374206542969,0.5488031506538391,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5488031506538391,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038553941994905,-226.4814453125,296.37451171875,0.5488031506538391,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929350107908248,-2274.080322265625,304.14404296875,0.8033342361450195,0.1519270837306976,0.1442673951387405,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5488031506538391,0.050000000745058,0.2288834601640701,291.12548828125,291.1499938964844,271.3416748046875,269.89862060546875,283.78668212890625,293.31707763671875,291.1256103515625,1.0,0.1605304181575775,0.9690475463867188,0.9690475463867188,1.0,1.0,-0.6034558415412903,0.2620138227939605,0.3414420485496521,0.08833859115839,0.0,0.0,0.1680245548486709,24.673688888549805,25.0,0.8445938229560852,-4471.6494140625,37.81092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,304.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1235894113779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280730664730072,0.1280773282051086,-4.254518444213318e-06,0.0,0.0001254275412065,0.0,0.0,5.017292499542236,0.0,0.0,0.0,0.2741262912750244,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029456049669533,-223.7850036621093,295.1539611816406,0.548869252204895,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038545373827219,-226.4307098388672,296.3735046386719,0.548869252204895,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935702249407768,-2286.541015625,304.1439819335937,0.8049275279045105,0.1527720838785171,0.1450618654489517,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7693786621094,293.307861328125,291.1258850097656,1.0,0.1606118083000183,0.9691771864891052,0.9691771864891052,1.0,1.0,-0.604404866695404,0.2624200284481048,0.3419848084449768,0.0885291993618011,0.0,0.0,0.1696097552776336,24.66888236999512,25.0,0.8012087345123291,-4489.30322265625,37.904747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,304.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1240948662161827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128868818283081,0.1288730651140213,-4.255878138792468e-06,0.0,0.0001259405107703,0.0,0.0,5.050957202911377,0.0,0.0,0.0,0.2742557227611542,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.002971415175125,-225.7197723388672,295.1893310546875,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038543643895536,-226.413314819336,296.37359619140625,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948655754327774,-2311.930908203125,304.1438293457031,0.8081328868865967,0.1545064002275467,0.1466844826936721,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5490049123764038,0.050000000745058,0.2288762778043747,291.1266174316406,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268920898437,1.0,0.1607782244682312,0.9694364666938782,0.9694364666938782,1.0,1.0,-0.6063430905342102,0.2632487714290619,0.3430942893028259,0.088920809328556,0.0,0.0,0.172677993774414,24.659034729003903,25.0,1.6667089462280271,-4523.392578125,38.09687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1250920444726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304357051849365,0.1304399669170379,-4.258582976035541e-06,0.0,0.0001269525237148,0.0,0.0,5.117387771606445,0.0,0.0,0.0,0.2745112776756286,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.002971415175125,-225.7197723388672,295.1893310546875,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038543643895536,-226.413314819336,296.37359619140625,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948655754327774,-2311.930908203125,304.1438293457031,0.8081328868865967,0.1545064002275467,0.1466844826936721,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5490049123764038,0.050000000745058,0.2288762778043747,291.1266174316406,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268920898437,1.0,0.1607782244682312,0.9694364666938782,0.9694364666938782,1.0,1.0,-0.6063430905342102,0.2632487714290619,0.3430942893028259,0.088920809328556,0.0,0.0,0.172677993774414,24.659034729003903,25.0,1.6667089462280271,-4523.392578125,38.09687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1250920444726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304357051849365,0.1304399669170379,-4.258582976035541e-06,0.0,0.0001269525237148,0.0,0.0,5.117387771606445,0.0,0.0,0.0,0.2745112776756286,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029992784839123,-227.7995758056641,295.2281188964844,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.003855976043269,-226.48863220214844,296.3768310546875,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962020754814148,-2338.084228515625,304.1436462402344,0.811353862285614,0.1563011556863784,0.1483668088912964,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5491493344306946,0.050000000745058,0.2288711369037628,291.12841796875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1287841796875,1.0,0.1609498262405395,0.969695806503296,0.969695806503296,1.0,1.0,-0.6083524227142334,0.2641066312789917,0.3442457616329193,0.0893299430608749,0.0,0.0,0.1754412204027176,24.648223876953125,25.0,2.3983042240142822,-4555.97021484375,38.29616165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981018066406,304.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.126066967844963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318884491920471,0.1318927109241485,-4.261182766640559e-06,0.0,0.0001279419520869,0.0,0.0,5.179219722747803,0.0,0.0,0.0,0.2747504115104675,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029992784839123,-227.7995758056641,295.2281188964844,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.003855976043269,-226.48863220214844,296.3768310546875,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962020754814148,-2338.084228515625,304.1436462402344,0.811353862285614,0.1563011556863784,0.1483668088912964,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5491493344306946,0.050000000745058,0.2288711369037628,291.12841796875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1287841796875,1.0,0.1609498262405395,0.969695806503296,0.969695806503296,1.0,1.0,-0.6083524227142334,0.2641066312789917,0.3442457616329193,0.0893299430608749,0.0,0.0,0.1754412204027176,24.648223876953125,25.0,2.3983042240142822,-4555.97021484375,38.29616165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981018066406,304.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.126066967844963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318884491920471,0.1318927109241485,-4.261182766640559e-06,0.0,0.0001279419520869,0.0,0.0,5.179219722747803,0.0,0.0,0.0,0.2747504115104675,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030287522822618,-230.00205993652344,295.2691345214844,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038594449870288,-226.6720428466797,296.38232421875,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975768417119979,-2364.94970703125,304.1434631347656,0.8145601153373718,0.1581344157457351,0.1500901877880096,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.549295961856842,0.050000000745058,0.2288659363985061,291.1299133300781,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.130126953125,1.0,0.1611267328262329,0.9699482917785645,0.9699482917785645,1.0,1.0,-0.6104108691215515,0.2649842500686645,0.3454266190528869,0.089751973748207,0.0,0.0,0.1780076771974563,24.63752174377441,25.0,1.7960082292556765,-4587.18701171875,38.50150680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,304.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1270123124122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332280188798904,0.1332322806119918,-4.26357883043238e-06,0.0,0.000128901345306,0.0,0.0,5.2363481521606445,0.0,0.0,0.0,0.2749717533588409,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030287522822618,-230.00205993652344,295.2691345214844,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038594449870288,-226.6720428466797,296.38232421875,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975768417119979,-2364.94970703125,304.1434631347656,0.8145601153373718,0.1581344157457351,0.1500901877880096,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.549295961856842,0.050000000745058,0.2288659363985061,291.1299133300781,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.130126953125,1.0,0.1611267328262329,0.9699482917785645,0.9699482917785645,1.0,1.0,-0.6104108691215515,0.2649842500686645,0.3454266190528869,0.089751973748207,0.0,0.0,0.1780076771974563,24.63752174377441,25.0,1.7960082292556765,-4587.18701171875,38.50150680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,304.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1270123124122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332280188798904,0.1332322806119918,-4.26357883043238e-06,0.0,0.000128901345306,0.0,0.0,5.2363481521606445,0.0,0.0,0.0,0.2749717533588409,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030599620658904,-232.33953857421875,295.3117980957031,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038647977635264,-226.96804809570312,296.3896789550781,0.5494413375854492,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989836752414703,-2392.394287109375,304.143310546875,0.8177398443222046,0.1599955558776855,0.1518416702747345,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1306457519531,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1307373046875,1.0,0.1613085269927978,0.9702007174491882,0.9702007174491882,1.0,1.0,-0.6125031113624573,0.2658752799034118,0.3466278314590454,0.0901837721467018,0.0,0.0,0.1805328577756881,24.62744331359864,25.0,0.8545966148376465,-4618.33984375,38.71188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,304.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.1279246658086776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345428824424743,0.134547159075737,-4.265878033038462e-06,0.0,0.0001298272691201,0.0,0.0,5.2924675941467285,0.0,0.0,0.0,0.2751883864402771,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030599620658904,-232.33953857421875,295.3117980957031,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038647977635264,-226.96804809570312,296.3896789550781,0.5494413375854492,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989836752414703,-2392.394287109375,304.143310546875,0.8177398443222046,0.1599955558776855,0.1518416702747345,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1306457519531,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1307373046875,1.0,0.1613085269927978,0.9702007174491882,0.9702007174491882,1.0,1.0,-0.6125031113624573,0.2658752799034118,0.3466278314590454,0.0901837721467018,0.0,0.0,0.1805328577756881,24.62744331359864,25.0,0.8545966148376465,-4618.33984375,38.71188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,304.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.1279246658086776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345428824424743,0.134547159075737,-4.265878033038462e-06,0.0,0.0001298272691201,0.0,0.0,5.2924675941467285,0.0,0.0,0.0,0.2751883864402771,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030762460082769,-233.5603790283203,295.3337707519531,0.5495131611824036,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5495131611824036,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038682091981172,-227.1593475341797,296.39410400390625,0.5495131611824036,0.050000000745058,0.0356343314051628,293.0873413085937,297.1499938964844,293.1499938964844,0.0996980369091034,-2406.306396484375,304.1432189941406,0.819321870803833,0.1609356701374054,0.152726799249649,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5495131611824036,0.050000000745058,0.2288582473993301,291.1307678222656,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1307983398437,1.0,0.1614012420177459,0.9703269600868224,0.9703269600868224,1.0,1.0,-0.6135605573654175,0.2663252651691437,0.3472352921962738,0.0904030427336692,0.0,0.0,0.1818011254072189,24.62269592285156,25.0,0.4524212479591369,-4634.08056640625,38.81889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,304.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1283681988716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352051347494125,0.1352093964815139,-4.267025360604748e-06,0.0,0.0001302774035139,0.0,0.0,5.320758819580078,0.0,0.0,0.0,0.2752973735332489,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030928894411772,-234.8084411621093,295.356201171875,0.5495845079421997,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038720429874956,-227.3751678466797,296.3990173339844,0.5495845079421997,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004183515906333,-2420.314697265625,304.1431579589844,0.8208989500999451,0.1618810296058654,0.1536169350147247,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1307983398437,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.1307983398437,1.0,0.1614949852228164,0.9704495668411256,0.9704495668411256,1.0,1.0,-0.6146240830421448,0.2667775750160217,0.347846508026123,0.0906241759657859,0.0,0.0,0.1830783486366272,24.61811828613281,25.0,0.1242672130465507,-4649.9638671875,38.92693710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,304.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1288050711154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358742862939834,0.1358785480260849,-4.2681813283707015e-06,0.0,0.000130720771267,0.0,0.0,5.349368572235107,0.0,0.0,0.0,0.2754075825214386,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031273630447685,-237.3932342529297,295.40240478515625,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038810546975582,-227.8838653564453,296.410400390625,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018765196204185,-2448.60888671875,304.1430053710937,0.8240443468093872,0.1637874841690063,0.1554125398397445,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1306457519531,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.130615234375,1.0,0.1616856157779693,0.9706947207450868,0.9706947207450868,1.0,1.0,-0.6167696118354797,0.267689436674118,0.3490802049636841,0.0910722464323043,0.0,0.0,0.1856676787137985,24.60948944091797,25.0,-0.2774609923362732,-4682.20751953125,39.14621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,304.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1296606510877609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372397094964981,0.1372439861297607,-4.270539648132399e-06,0.0,0.0001315890694968,0.0,0.0,5.407833576202393,0.0,0.0,0.0,0.2756327688694,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031273630447685,-237.3932342529297,295.40240478515625,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038810546975582,-227.8838653564453,296.410400390625,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018765196204185,-2448.60888671875,304.1430053710937,0.8240443468093872,0.1637874841690063,0.1554125398397445,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1306457519531,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.130615234375,1.0,0.1616856157779693,0.9706947207450868,0.9706947207450868,1.0,1.0,-0.6167696118354797,0.267689436674118,0.3490802049636841,0.0910722464323043,0.0,0.0,0.1856676787137985,24.60948944091797,25.0,-0.2774609923362732,-4682.20751953125,39.14621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,304.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1296606510877609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372397094964981,0.1372439861297607,-4.270539648132399e-06,0.0,0.0001315890694968,0.0,0.0,5.407833576202393,0.0,0.0,0.0,0.2756327688694,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031633439939469,-240.0889587402344,295.4505310058594,0.5498648881912231,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5498648881912231,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038917728234082,-228.4890289306641,296.4239196777344,0.5498648881912231,0.050000000745058,0.0356323979794979,293.0837097167969,297.1499938964844,293.1499938964844,0.1033551171422004,-2477.2109375,304.14288330078125,0.8271839022636414,0.1657129377126693,0.1572264432907104,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5498648881912231,0.050000000745058,0.2288458198308944,291.1304016113281,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1303405761719,1.0,0.1618800610303878,0.970939874649048,0.970939874649048,1.0,1.0,-0.6189372539520264,0.268609881401062,0.3503273725509643,0.0915274769067764,0.0,0.0,0.1882993578910827,24.60149955749512,25.0,-0.4052098989486694,-4715.01904296875,39.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,304.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1304991990327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386420577764511,0.1386463344097137,-4.27297163696494e-06,0.0,0.0001324400946032,0.0,0.0,5.468010902404785,0.0,0.0,0.0,0.2758646309375763,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031633439939469,-240.0889587402344,295.4505310058594,0.5498648881912231,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5498648881912231,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038917728234082,-228.4890289306641,296.4239196777344,0.5498648881912231,0.050000000745058,0.0356323979794979,293.0837097167969,297.1499938964844,293.1499938964844,0.1033551171422004,-2477.2109375,304.14288330078125,0.8271839022636414,0.1657129377126693,0.1572264432907104,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5498648881912231,0.050000000745058,0.2288458198308944,291.1304016113281,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1303405761719,1.0,0.1618800610303878,0.970939874649048,0.970939874649048,1.0,1.0,-0.6189372539520264,0.268609881401062,0.3503273725509643,0.0915274769067764,0.0,0.0,0.1882993578910827,24.60149955749512,25.0,-0.4052098989486694,-4715.01904296875,39.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,304.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1304991990327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386420577764511,0.1386463344097137,-4.27297163696494e-06,0.0,0.0001324400946032,0.0,0.0,5.468010902404785,0.0,0.0,0.0,0.2758646309375763,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032008762937039,-242.89743041992188,295.50067138671875,0.55000239610672,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.55000239610672,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039042464923113,-229.19235229492188,296.4397277832031,0.55000239610672,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048527285456657,-2506.08984375,304.14276123046875,0.8303256034851074,0.1676567494869232,0.1590579599142074,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.55000239610672,0.050000000745058,0.2288409769535064,291.1301574707031,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.130126953125,1.0,0.1620782166719436,0.9711790084838868,0.9711790084838868,1.0,1.0,-0.6211261749267578,0.269538551568985,0.3515876233577728,0.0919895470142364,0.0,0.0,0.19096440076828,24.594127655029297,25.0,-0.3691078722476959,-4748.27197265625,39.59651947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,304.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.1313285082578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400783509016037,0.1400826275348663,-4.275479568605078e-06,0.0,0.0001332817337242,0.0,0.0,5.5297932624816895,0.0,0.0,0.0,0.2761029601097107,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032008762937039,-242.89743041992188,295.50067138671875,0.55000239610672,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.55000239610672,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039042464923113,-229.19235229492188,296.4397277832031,0.55000239610672,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048527285456657,-2506.08984375,304.14276123046875,0.8303256034851074,0.1676567494869232,0.1590579599142074,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.55000239610672,0.050000000745058,0.2288409769535064,291.1301574707031,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.130126953125,1.0,0.1620782166719436,0.9711790084838868,0.9711790084838868,1.0,1.0,-0.6211261749267578,0.269538551568985,0.3515876233577728,0.0919895470142364,0.0,0.0,0.19096440076828,24.594127655029297,25.0,-0.3691078722476959,-4748.27197265625,39.59651947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,304.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.1313285082578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400783509016037,0.1400826275348663,-4.275479568605078e-06,0.0,0.0001332817337242,0.0,0.0,5.5297932624816895,0.0,0.0,0.0,0.2761029601097107,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.003239864250645,-245.8106384277344,295.55279541015625,0.5501384139060974,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5501384139060974,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039183855988085,-229.9882049560547,296.4577331542969,0.5501384139060974,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063674762845039,-2535.207763671875,304.14263916015625,0.8334741592407227,0.1696168631315231,0.1609051674604416,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5501384139060974,0.050000000745058,0.2288361936807632,291.12994384765625,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12994384765625,1.0,0.1622796356678009,0.9714180827140808,0.9714180827140808,1.0,1.0,-0.6233339905738831,0.2704745531082153,0.3528594374656677,0.0924579799175262,0.0,0.0,0.1936511695384979,24.587278366088867,25.0,-0.2861430943012237,-4781.82861328125,39.8271598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1321571767330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141542449593544,0.1415467262268066,-4.278053893358447e-06,0.0,0.000134122732561,0.0,0.0,5.592928409576416,0.0,0.0,0.0,0.2763467729091644,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.003239864250645,-245.8106384277344,295.55279541015625,0.5501384139060974,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5501384139060974,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039183855988085,-229.9882049560547,296.4577331542969,0.5501384139060974,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063674762845039,-2535.207763671875,304.14263916015625,0.8334741592407227,0.1696168631315231,0.1609051674604416,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5501384139060974,0.050000000745058,0.2288361936807632,291.12994384765625,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12994384765625,1.0,0.1622796356678009,0.9714180827140808,0.9714180827140808,1.0,1.0,-0.6233339905738831,0.2704745531082153,0.3528594374656677,0.0924579799175262,0.0,0.0,0.1936511695384979,24.587278366088867,25.0,-0.2861430943012237,-4781.82861328125,39.8271598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1321571767330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141542449593544,0.1415467262268066,-4.278053893358447e-06,0.0,0.000134122732561,0.0,0.0,5.592928409576416,0.0,0.0,0.0,0.2763467729091644,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032599046826362,-247.30636596679688,295.5795593261719,0.5502060055732727,0.050000000745058,0.0458106771111488,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5502060055732727,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039260783232748,-230.4207000732422,296.4675598144531,0.5502060055732727,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071309968829155,-2549.850341796875,304.1426086425781,0.8350523114204407,0.1706026196479797,0.1618342697620391,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5502060055732727,0.050000000745058,0.2288338243961334,291.1298828125,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1298522949219,1.0,0.1623815149068832,0.9715376496315002,0.9715376496315002,1.0,1.0,-0.6244445443153381,0.2709451615810394,0.3534994125366211,0.0926944687962532,0.0,0.0,0.1950007528066635,24.58403968811035,25.0,-0.2453930824995041,-4798.69677734375,39.94376754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1325733959674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422838866710662,0.1422881633043289,-4.279364020476351e-06,0.0,0.0001345451455563,0.0,0.0,5.624960422515869,0.0,0.0,0.0,0.2764705717563629,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032803146168589,-248.8284912109375,295.6068115234375,0.5502732396125793,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5502732396125793,0.050000000745058,0.0482403524219989,293.13720703125,297.1499938964844,293.1499938964844,0.0039341952651739,-230.876693725586,296.4779663085937,0.5502732396125793,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1078985184431076,-2564.546875,304.1425476074219,0.8366337418556213,0.1715921014547348,0.1627668887376785,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5502732396125793,0.050000000745058,0.2288314551115036,291.1298217773437,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.1297912597656,1.0,0.1624841392040252,0.9716523885726928,0.9716523885726928,1.0,1.0,-0.6255593299865723,0.2714173197746277,0.3541420400142669,0.0929323509335517,0.0,0.0,0.196353867650032,24.58091926574707,25.0,-0.2113359421491623,-4815.6162109375,40.06120681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,304.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1329919844865799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430311948060989,0.1430354863405227,-4.280688699509483e-06,0.0,0.0001349699596175,0.0,0.0,5.657288074493408,0.0,0.0,0.0,0.2765955924987793,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033222432248294,-251.95172119140625,295.6628112792969,0.5504068732261658,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039516990073025,-231.8590087890625,296.5003662109375,0.5504068732261658,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094454154372215,-2594.098388671875,304.1424560546875,0.83980792760849,0.1735816895961761,0.164642333984375,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504068732261658,0.050000000745058,0.2288267612457275,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1296691894531,1.0,0.1626915484666824,0.9718819856643676,0.9718819856643676,1.0,1.0,-0.6278012990951538,0.2723664343357086,0.3554348349571228,0.093412384390831,0.0,0.0,0.1990702450275421,24.57500267028809,25.0,-0.1669338643550872,-4849.60693359375,40.29853439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1338391751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445431858301162,0.1445474624633789,-4.283381258574082e-06,0.0,0.0001358297449769,0.0,0.0,5.722818851470947,0.0,0.0,0.0,0.2768492102622986,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033222432248294,-251.95172119140625,295.6628112792969,0.5504068732261658,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039516990073025,-231.8590087890625,296.5003662109375,0.5504068732261658,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094454154372215,-2594.098388671875,304.1424560546875,0.83980792760849,0.1735816895961761,0.164642333984375,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504068732261658,0.050000000745058,0.2288267612457275,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1296691894531,1.0,0.1626915484666824,0.9718819856643676,0.9718819856643676,1.0,1.0,-0.6278012990951538,0.2723664343357086,0.3554348349571228,0.093412384390831,0.0,0.0,0.1990702450275421,24.57500267028809,25.0,-0.1669338643550872,-4849.60693359375,40.29853439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1338391751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445431858301162,0.1445474624633789,-4.283381258574082e-06,0.0,0.0001358297449769,0.0,0.0,5.722818851470947,0.0,0.0,0.0,0.2768492102622986,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033656167797744,-255.17721557617188,295.7206420898437,0.5505396723747253,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5505396723747253,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039708595722913,-232.932846069336,296.52490234375,0.5505396723747253,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110073328018188,-2623.84521484375,304.1423645019531,0.8429984450340271,0.1755843609571457,0.1665302962064743,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5505396723747253,0.050000000745058,0.228822112083435,291.12957763671875,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12957763671875,1.0,0.1629016250371933,0.9721115231513976,0.9721115231513976,1.0,1.0,-0.6300582885742188,0.2733213901519775,0.3567368984222412,0.0938977897167205,0.0,0.0,0.2017995119094848,24.56947898864746,25.0,-0.1427204757928848,-4883.8125,40.53896713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1347031444311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460781991481781,0.1460824906826019,-4.28613020631019e-06,0.0,0.000136706570629,0.0,0.0,5.789519309997559,0.0,0.0,0.0,0.2771076261997223,4.0,0.0,1.0
