time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033656167797744,-255.17721557617188,295.7206420898437,0.5505396723747253,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5505396723747253,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039708595722913,-232.932846069336,296.52490234375,0.5505396723747253,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110073328018188,-2623.84521484375,304.1423645019531,0.8429984450340271,0.1755843609571457,0.1665302962064743,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5505396723747253,0.050000000745058,0.228822112083435,291.12957763671875,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12957763671875,1.0,0.1629016250371933,0.9721115231513976,0.9721115231513976,1.0,1.0,-0.6300582885742188,0.2733213901519775,0.3567368984222412,0.0938977897167205,0.0,0.0,0.2017995119094848,24.56947898864746,25.0,-0.1427204757928848,-4883.8125,40.53896713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1347031444311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460781991481781,0.1460824906826019,-4.28613020631019e-06,0.0,0.000136706570629,0.0,0.0,5.789519309997559,0.0,0.0,0.0,0.2771076261997223,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034104327205568,-258.5040283203125,295.78033447265625,0.5506716966629028,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5506716966629028,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003991677891463,-234.097900390625,296.5516052246094,0.5506716966629028,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125836446881294,-2653.7744140625,304.14227294921875,0.8462066054344177,0.1775992959737777,0.1684299707412719,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5506716966629028,0.050000000745058,0.2288174927234649,291.1294860839844,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1294860839844,1.0,0.1631141901016235,0.9723365902900696,0.9723365902900696,1.0,1.0,-0.6323294043540955,0.274281769990921,0.3580476343631744,0.0943882092833519,0.0,0.0,0.2045404314994812,24.564313888549805,25.0,-0.122249536216259,-4918.24853515625,40.78237915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1355873644351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476360857486724,0.1476403623819351,-4.288936452212511e-06,0.0,0.0001376039435854,0.0,0.0,5.857392311096191,0.0,0.0,0.0,0.2773708403110504,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034104327205568,-258.5040283203125,295.78033447265625,0.5506716966629028,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5506716966629028,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003991677891463,-234.097900390625,296.5516052246094,0.5506716966629028,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125836446881294,-2653.7744140625,304.14227294921875,0.8462066054344177,0.1775992959737777,0.1684299707412719,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5506716966629028,0.050000000745058,0.2288174927234649,291.1294860839844,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1294860839844,1.0,0.1631141901016235,0.9723365902900696,0.9723365902900696,1.0,1.0,-0.6323294043540955,0.274281769990921,0.3580476343631744,0.0943882092833519,0.0,0.0,0.2045404314994812,24.564313888549805,25.0,-0.122249536216259,-4918.24853515625,40.78237915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1355873644351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476360857486724,0.1476403623819351,-4.288936452212511e-06,0.0,0.0001376039435854,0.0,0.0,5.857392311096191,0.0,0.0,0.0,0.2773708403110504,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034567376133054,-261.93505859375,295.84185791015625,0.5508030652999878,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508030652999878,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040141949430108,-235.3563995361328,296.5804138183594,0.5508030652999878,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114174336194992,-2683.8857421875,304.1422119140625,0.8494332432746887,0.179626002907753,0.1703408658504486,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508030652999878,0.050000000745058,0.228812888264656,291.12939453125,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633291244506836,0.9725616574287416,0.9725616574287416,1.0,1.0,-0.6346140503883362,0.2752474248409271,0.359366625547409,0.0948835387825965,0.0,0.0,0.2072961032390594,24.55947494506836,25.0,-0.2346379160881042,-4952.4365234375,41.02870941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,304.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.136494293808937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492174416780471,0.149221733212471,-4.2918009057757445e-06,0.0,0.0001385243522236,0.0,0.0,5.926473140716553,0.0,0.0,0.0,0.2776390314102173,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034567376133054,-261.93505859375,295.84185791015625,0.5508030652999878,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508030652999878,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040141949430108,-235.3563995361328,296.5804138183594,0.5508030652999878,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114174336194992,-2683.8857421875,304.1422119140625,0.8494332432746887,0.179626002907753,0.1703408658504486,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508030652999878,0.050000000745058,0.228812888264656,291.12939453125,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633291244506836,0.9725616574287416,0.9725616574287416,1.0,1.0,-0.6346140503883362,0.2752474248409271,0.359366625547409,0.0948835387825965,0.0,0.0,0.2072961032390594,24.55947494506836,25.0,-0.2346379160881042,-4952.4365234375,41.02870941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,304.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.136494293808937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492174416780471,0.149221733212471,-4.2918009057757445e-06,0.0,0.0001385243522236,0.0,0.0,5.926473140716553,0.0,0.0,0.0,0.2776390314102173,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.003480419749394,-263.6879577636719,295.8732604980469,0.550868570804596,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550868570804596,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040260883979499,-236.02101135253903,296.5956115722656,0.550868570804596,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149756535887718,-2699.021484375,304.1421813964844,0.8510535359382629,0.1806436032056808,0.1713003516197204,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550868570804596,0.050000000745058,0.2288106083869934,291.1292419433594,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.12921142578125,1.0,0.1634374558925628,0.9726741909980774,0.9726741909980774,1.0,1.0,-0.6357612609863281,0.275732159614563,0.3600291013717651,0.0951329842209816,0.0,0.0,0.2086924016475677,24.55716896057129,25.0,-0.2819792926311493,-4970.130859375,41.1529426574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.1369561702013015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500219404697418,0.1500262469053268,-4.293258825782687e-06,0.0,0.0001389931130688,0.0,0.0,5.961681842803955,0.0,0.0,0.0,0.277775764465332,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035044702235609,-265.46490478515625,295.9051818847656,0.5509339570999146,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509339570999146,0.050000000745058,0.0482354760169982,293.10516357421875,297.1499938964844,293.1499938964844,0.0040383916348218,-236.70681762695312,296.611328125,0.5509339570999146,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157789751887321,-2714.169921875,304.1421203613281,0.8526782989501953,0.18166384100914,0.1722623258829116,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509339570999146,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.1292724609375,1.0,0.1635462939739227,0.9727822542190552,0.9727822542190552,1.0,1.0,-0.6369114518165588,0.2762179672718048,0.3606934547424316,0.0953834727406501,0.0,0.0,0.2100842446088791,24.554931640625,25.0,0.1656308621168136,-4989.05908203125,41.2778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.1374247968196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508350223302841,0.1508393287658691,-4.294739483157173e-06,0.0,0.0001394686987623,0.0,0.0,5.997319221496582,0.0,0.0,0.0,0.2779141962528229,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035535532515496,-269.0723876953125,295.9710388183594,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064071457833,-238.1249542236328,296.64508056640625,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173822358250618,-2744.310546875,304.14208984375,0.8559406995773315,0.183711752295494,0.1741934567689895,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1303405761719,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1307373046875,1.0,0.1637655347585678,0.9729983806610109,0.9729983806610109,1.0,1.0,-0.6392204165458679,0.277193009853363,0.3620274364948272,0.0958877205848693,0.0,0.0,0.2126495987176895,24.55064392089844,25.0,2.102079391479492,-5027.9326171875,41.52968597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,305.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1383909732103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523931920528412,0.1523974984884262,-4.297693521948531e-06,0.0,0.0001404492359142,0.0,0.0,6.065898895263672,0.0,0.0,0.0,0.2781816720962524,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035535532515496,-269.0723876953125,295.9710388183594,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064071457833,-238.1249542236328,296.64508056640625,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173822358250618,-2744.310546875,304.14208984375,0.8559406995773315,0.183711752295494,0.1741934567689895,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1303405761719,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1307373046875,1.0,0.1637655347585678,0.9729983806610109,0.9729983806610109,1.0,1.0,-0.6392204165458679,0.277193009853363,0.3620274364948272,0.0958877205848693,0.0,0.0,0.2126495987176895,24.55064392089844,25.0,2.102079391479492,-5027.9326171875,41.52968597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,305.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1383909732103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523931920528412,0.1523974984884262,-4.297693521948531e-06,0.0,0.0001404492359142,0.0,0.0,6.065898895263672,0.0,0.0,0.0,0.2781816720962524,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036037636455148,-272.747802734375,296.0391540527344,0.5511947274208069,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5511947274208069,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040911482647061,-239.61260986328125,296.6813049316406,0.5511947274208069,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189910024404525,-2774.455078125,304.1420288085937,0.8592187166213989,0.1857688426971435,0.1761334091424942,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5511947274208069,0.050000000745058,0.2287992388010025,291.1322631835937,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1325378417969,1.0,0.1639867275953292,0.9732145667076112,0.9732145667076112,1.0,1.0,-0.6415400505065918,0.2781721949577331,0.363367885351181,0.0963960736989975,0.0,0.0,0.2148753702640533,24.546615600585938,25.0,2.0712685585021973,-5062.57421875,41.78411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,305.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1393937766551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537557393312454,0.1537600457668304,-4.300388809497235e-06,0.0,0.0001414669677615,0.0,0.0,6.126162052154541,0.0,0.0,0.0,0.2784188389778137,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036037636455148,-272.747802734375,296.0391540527344,0.5511947274208069,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5511947274208069,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040911482647061,-239.61260986328125,296.6813049316406,0.5511947274208069,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189910024404525,-2774.455078125,304.1420288085937,0.8592187166213989,0.1857688426971435,0.1761334091424942,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5511947274208069,0.050000000745058,0.2287992388010025,291.1322631835937,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1325378417969,1.0,0.1639867275953292,0.9732145667076112,0.9732145667076112,1.0,1.0,-0.6415400505065918,0.2781721949577331,0.363367885351181,0.0963960736989975,0.0,0.0,0.2148753702640533,24.546615600585938,25.0,2.0712685585021973,-5062.57421875,41.78411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,305.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1393937766551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537557393312454,0.1537600457668304,-4.300388809497235e-06,0.0,0.0001414669677615,0.0,0.0,6.126162052154541,0.0,0.0,0.0,0.2784188389778137,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036556210834532,-276.5481872558594,296.1081848144531,0.5513244867324829,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5513244867324829,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041201105341315,-241.2138214111328,296.7188720703125,0.5513244867324829,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206248775124549,-2805.0078125,304.1419677734375,0.8625104427337646,0.1878346502780914,0.1780815869569778,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5513244867324829,0.050000000745058,0.2287947237491607,291.1329040527344,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1329040527344,1.0,0.1642097681760788,0.9734250903129578,0.9734250903129578,1.0,1.0,-0.6438696384429932,0.2791557312011719,0.3647138774394989,0.0969069004058837,0.0,0.0,0.2170994877815246,24.54282188415528,25.0,0.6746569871902466,-5096.33837890625,42.041053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,305.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.1404150873422622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550743728876114,0.1550786793231964,-4.302876277506584e-06,0.0,0.0001425034570274,0.0,0.0,6.184436321258545,0.0,0.0,0.0,0.2786470651626587,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036556210834532,-276.5481872558594,296.1081848144531,0.5513244867324829,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5513244867324829,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041201105341315,-241.2138214111328,296.7188720703125,0.5513244867324829,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206248775124549,-2805.0078125,304.1419677734375,0.8625104427337646,0.1878346502780914,0.1780815869569778,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5513244867324829,0.050000000745058,0.2287947237491607,291.1329040527344,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1329040527344,1.0,0.1642097681760788,0.9734250903129578,0.9734250903129578,1.0,1.0,-0.6438696384429932,0.2791557312011719,0.3647138774394989,0.0969069004058837,0.0,0.0,0.2170994877815246,24.54282188415528,25.0,0.6746569871902466,-5096.33837890625,42.041053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,305.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.1404150873422622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550743728876114,0.1550786793231964,-4.302876277506584e-06,0.0,0.0001425034570274,0.0,0.0,6.184436321258545,0.0,0.0,0.0,0.2786470651626587,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.003709118347615,-280.47052001953125,296.1781921386719,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041509708389639,-242.92742919921875,296.7578430175781,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222829222679138,-2835.9443359375,304.1418762207031,0.8658148050308228,0.1899091750383377,0.1800378412008285,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1323547363281,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.13201904296875,1.0,0.164434552192688,0.9736356139183044,0.9736356139183044,1.0,1.0,-0.6462088823318481,0.2801443636417389,0.3660645484924316,0.0974187552928924,0.0,0.0,0.2194720655679702,24.539220809936523,25.0,-1.6164534091949463,-5126.7265625,42.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,305.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1414430141448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564702540636062,0.1564745604991912,-4.305420588934794e-06,0.0,0.0001435466692782,0.0,0.0,6.246129989624023,0.0,0.0,0.0,0.2788873612880707,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.003709118347615,-280.47052001953125,296.1781921386719,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041509708389639,-242.92742919921875,296.7578430175781,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222829222679138,-2835.9443359375,304.1418762207031,0.8658148050308228,0.1899091750383377,0.1800378412008285,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1323547363281,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.13201904296875,1.0,0.164434552192688,0.9736356139183044,0.9736356139183044,1.0,1.0,-0.6462088823318481,0.2801443636417389,0.3660645484924316,0.0974187552928924,0.0,0.0,0.2194720655679702,24.539220809936523,25.0,-1.6164534091949463,-5126.7265625,42.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,305.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1414430141448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564702540636062,0.1564745604991912,-4.305420588934794e-06,0.0,0.0001435466692782,0.0,0.0,6.246129989624023,0.0,0.0,0.0,0.2788873612880707,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037365399766713,-282.48681640625,296.2133178710937,0.5515186190605164,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5515186190605164,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041671940125525,-243.8353881835937,296.7776184082031,0.5515186190605164,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231268197298049,-2851.673583984375,304.1418151855469,0.8674716353416443,0.1909499317407608,0.1810191869735717,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5515186190605164,0.050000000745058,0.2287879884243011,291.13116455078125,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1305847167969,1.0,0.1645475775003433,0.9737409353256226,0.9737409353256226,1.0,1.0,-0.6473824381828308,0.2806406915187835,0.3667417168617248,0.0976750999689102,0.0,0.0,0.2208454608917236,24.5374755859375,25.0,-3.1417160034179688,-5142.15380859375,42.43110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,305.0823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1419524103403091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572526395320892,0.1572569459676742,-4.306782557250699e-06,0.0,0.0001440636551706,0.0,0.0,6.280675888061523,0.0,0.0,0.0,0.2790214419364929,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037644677795469,-284.5406494140625,296.2486267089844,0.5515833497047424,0.050000000745058,0.0458010509610176,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5515833497047424,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.004183982964605,-244.776596069336,296.7976989746094,0.5515833497047424,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239777579903602,-2867.51611328125,304.1417541503906,0.8691318035125732,0.1919933408498764,0.1820028871297836,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5515833497047424,0.050000000745058,0.2287857383489608,291.1295471191406,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1289367675781,1.0,0.1646610498428344,0.9738426208496094,0.9738426208496094,1.0,1.0,-0.6485587358474731,0.2811383605003357,0.3674203753471374,0.09793172031641,0.0,0.0,0.2223769575357437,24.535755157470703,25.0,-3.9544312953948975,-5158.7646484375,42.56239700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1424580663442611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581378430128097,0.1581421494483947,-4.308294137445046e-06,0.0,0.0001445768284611,0.0,0.0,6.319769382476807,0.0,0.0,0.0,0.279172420501709,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.003821353893727,-288.7107849121094,296.3207092285156,0.5517132878303528,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5517132878303528,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042187855578958,-246.7203369140625,296.83953857421875,0.5517132878303528,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256868690252304,-2899.257080078125,304.14166259765625,0.8724615573883057,0.1940876692533493,0.1839773207902908,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5517132878303528,0.050000000745058,0.2287812381982803,291.1264953613281,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2035827636719,291.12603759765625,1.0,0.1648891866207122,0.974045991897583,0.974045991897583,1.0,1.0,-0.6509197950363159,0.2821379899978637,0.3687818050384521,0.0984459891915321,0.0,0.0,0.2257217168807983,24.5323486328125,25.0,-3.867165565490722,-5194.66455078125,42.82686233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,305.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1434647738933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601335555315017,0.1601378768682479,-4.311797511036275e-06,0.0,0.0001455985038774,0.0,0.0,6.408236026763916,0.0,0.0,0.0,0.279514729976654,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.003821353893727,-288.7107849121094,296.3207092285156,0.5517132878303528,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5517132878303528,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042187855578958,-246.7203369140625,296.83953857421875,0.5517132878303528,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256868690252304,-2899.257080078125,304.14166259765625,0.8724615573883057,0.1940876692533493,0.1839773207902908,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5517132878303528,0.050000000745058,0.2287812381982803,291.1264953613281,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2035827636719,291.12603759765625,1.0,0.1648891866207122,0.974045991897583,0.974045991897583,1.0,1.0,-0.6509197950363159,0.2821379899978637,0.3687818050384521,0.0984459891915321,0.0,0.0,0.2257217168807983,24.5323486328125,25.0,-3.867165565490722,-5194.66455078125,42.82686233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,305.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1434647738933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601335555315017,0.1601378768682479,-4.311797511036275e-06,0.0,0.0001455985038774,0.0,0.0,6.408236026763916,0.0,0.0,0.0,0.279514729976654,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038796218577772,-292.9439392089844,296.39569091796875,0.5518438220024109,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5518438220024109,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042551173828542,-248.7229461669922,296.8846130371094,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273859739303589,-2930.67431640625,304.1416015625,0.875802755355835,0.19619220495224,0.1859613806009292,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1254272460937,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.12567138671875,1.0,0.1651189625263214,0.9742494225502014,0.9742494225502014,1.0,1.0,-0.6532924175262451,0.2831434309482574,0.3701489865779876,0.0989617630839347,0.0,0.0,0.2291088700294494,24.528993606567383,25.0,-0.0596685707569122,-5238.4052734375,43.09391403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981628417969,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.1444841921329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622702479362487,0.162274569272995,-4.315787919040304e-06,0.0,0.0001466330868424,0.0,0.0,6.503604412078857,0.0,0.0,0.0,0.279886245727539,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038796218577772,-292.9439392089844,296.39569091796875,0.5518438220024109,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5518438220024109,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042551173828542,-248.7229461669922,296.8846130371094,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273859739303589,-2930.67431640625,304.1416015625,0.875802755355835,0.19619220495224,0.1859613806009292,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1254272460937,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.12567138671875,1.0,0.1651189625263214,0.9742494225502014,0.9742494225502014,1.0,1.0,-0.6532924175262451,0.2831434309482574,0.3701489865779876,0.0989617630839347,0.0,0.0,0.2291088700294494,24.528993606567383,25.0,-0.0596685707569122,-5238.4052734375,43.09391403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981628417969,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.1444841921329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622702479362487,0.162274569272995,-4.315787919040304e-06,0.0,0.0001466330868424,0.0,0.0,6.503604412078857,0.0,0.0,0.0,0.279886245727539,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039387280121445,-297.1875915527344,296.4742736816406,0.5519746541976929,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042924853041768,-250.7472381591797,296.93359375,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290621757507324,-2961.518310546875,304.1416015625,0.8791517019271851,0.1983056813478469,0.1879541277885437,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5519746541976929,0.050000000745058,0.2287722080945968,291.1277160644531,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1282043457031,1.0,0.1653503328561782,0.974445343017578,0.974445343017578,1.0,1.0,-0.65567547082901,0.2841540277004242,0.3715214431285858,0.0994788035750389,0.0,0.0,0.2319411486387252,24.525712966918945,25.0,2.794751644134521,-5278.14404296875,43.363468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,305.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1455392092466354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641573905944824,0.1641617119312286,-4.319670551922172e-06,0.0,0.000147703802213,0.0,0.0,6.588635921478272,0.0,0.0,0.0,0.2802223265171051,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039387280121445,-297.1875915527344,296.4742736816406,0.5519746541976929,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042924853041768,-250.7472381591797,296.93359375,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290621757507324,-2961.518310546875,304.1416015625,0.8791517019271851,0.1983056813478469,0.1879541277885437,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5519746541976929,0.050000000745058,0.2287722080945968,291.1277160644531,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1282043457031,1.0,0.1653503328561782,0.974445343017578,0.974445343017578,1.0,1.0,-0.65567547082901,0.2841540277004242,0.3715214431285858,0.0994788035750389,0.0,0.0,0.2319411486387252,24.525712966918945,25.0,2.794751644134521,-5278.14404296875,43.363468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,305.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1455392092466354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641573905944824,0.1641617119312286,-4.319670551922172e-06,0.0,0.000147703802213,0.0,0.0,6.588635921478272,0.0,0.0,0.0,0.2802223265171051,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039992094971239,-301.5192565917969,296.5542907714844,0.5521056652069092,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043315165676176,-252.86094665527344,296.98443603515625,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307548284530639,-2992.591552734375,304.1416015625,0.8825048804283142,0.2004275023937225,0.1899547278881073,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521056652069092,0.050000000745058,0.2287676930427551,291.12969970703125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1299743652344,1.0,0.1655832678079605,0.97464120388031,0.97464120388031,1.0,1.0,-0.6580679416656494,0.2851694524288177,0.3728984892368316,0.0999971255660057,0.0,0.0,0.2344980835914611,24.522544860839844,25.0,2.4040892124176025,-5314.46337890625,43.63547897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,305.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1466132849454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658160835504531,0.1658204048871994,-4.323069333622698e-06,0.0,0.000148793842527,0.0,0.0,6.663570404052734,0.0,0.0,0.0,0.2805196344852447,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039992094971239,-301.5192565917969,296.5542907714844,0.5521056652069092,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043315165676176,-252.86094665527344,296.98443603515625,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307548284530639,-2992.591552734375,304.1416015625,0.8825048804283142,0.2004275023937225,0.1899547278881073,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521056652069092,0.050000000745058,0.2287676930427551,291.12969970703125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1299743652344,1.0,0.1655832678079605,0.97464120388031,0.97464120388031,1.0,1.0,-0.6580679416656494,0.2851694524288177,0.3728984892368316,0.0999971255660057,0.0,0.0,0.2344980835914611,24.522544860839844,25.0,2.4040892124176025,-5314.46337890625,43.63547897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,305.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1466132849454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658160835504531,0.1658204048871994,-4.323069333622698e-06,0.0,0.000148793842527,0.0,0.0,6.663570404052734,0.0,0.0,0.0,0.2805196344852447,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.004030130803585,-303.73175048828125,296.5946960449219,0.5521712899208069,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521712899208069,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043518021702766,-253.9610290527344,297.0104064941406,0.5521712899208069,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316100358963012,-3008.266845703125,304.1415710449219,0.8841827511787415,0.2014918029308319,0.1909581422805786,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1302795410156,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1304626464844,1.0,0.1657003164291381,0.974739134311676,0.974739134311676,1.0,1.0,-0.6592679023742676,0.2856790125370025,0.373588889837265,0.1002568453550338,0.0,0.0,0.2357522696256637,24.520994186401367,25.0,1.8830076456069944,-5332.41259765625,43.77242660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,305.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1471526026725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666257381439209,0.1666300594806671,-4.324679593992187e-06,0.0,0.0001493411837145,0.0,0.0,6.700149059295654,0.0,0.0,0.0,0.2806640267372131,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.004061447456479,-305.9697265625,296.6353759765625,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043725436553359,-255.0856170654297,297.0367736816406,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324699521064758,-3024.010009765625,304.1415405273437,0.8858611583709717,0.2025583237409591,0.1919635534286499,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5522370338439941,0.050000000745058,0.2287631630897522,291.1306457519531,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307678222656,1.0,0.1658177375793457,0.9748336672782898,0.9748336672782898,1.0,1.0,-0.6604702472686768,0.2861897349357605,0.3742805123329162,0.1005169004201889,0.0,0.0,0.2370007336139679,24.519454956054688,25.0,1.3725790977478027,-5350.39111328125,43.90997695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,305.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.1476921886205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674335747957229,0.1674378961324691,-4.326273483457044e-06,0.0,0.0001498888013884,0.0,0.0,6.736673831939697,0.0,0.0,0.0,0.2808080315589905,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041252477094531,-310.51824951171875,296.7176818847656,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004415369592607,-257.40533447265625,297.0907592773437,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342031955718994,-3055.681884765625,304.1414794921875,0.889219343662262,0.2046984285116195,0.193980872631073,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5523691177368164,0.050000000745058,0.228758618235588,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,283.07977294921875,293.17822265625,291.1310729980469,1.0,0.1660536825656891,0.9750227332115172,0.9750227332115172,1.0,1.0,-0.6628827452659607,0.287214994430542,0.3756677210330963,0.1010383144021034,0.0,0.0,0.2394986301660537,24.516387939453125,25.0,0.5470175743103027,-5386.6181640625,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,305.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.1487703472375869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690561473369598,0.169060468673706,-4.3294626266288105e-06,0.0,0.0001509830035502,0.0,0.0,6.810162544250488,0.0,0.0,0.0,0.2810975313186645,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041252477094531,-310.51824951171875,296.7176818847656,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004415369592607,-257.40533447265625,297.0907592773437,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342031955718994,-3055.681884765625,304.1414794921875,0.889219343662262,0.2046984285116195,0.193980872631073,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5523691177368164,0.050000000745058,0.228758618235588,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,283.07977294921875,293.17822265625,291.1310729980469,1.0,0.1660536825656891,0.9750227332115172,0.9750227332115172,1.0,1.0,-0.6628827452659607,0.287214994430542,0.3756677210330963,0.1010383144021034,0.0,0.0,0.2394986301660537,24.516387939453125,25.0,0.5470175743103027,-5386.6181640625,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,305.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.1487703472375869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690561473369598,0.169060468673706,-4.3294626266288105e-06,0.0,0.0001509830035502,0.0,0.0,6.810162544250488,0.0,0.0,0.0,0.2810975313186645,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041911960579454,-315.1982116699219,296.80206298828125,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044604162685573,-259.8365783691406,297.1471252441406,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.135953739285469,-3087.58154296875,304.1413879394531,0.8925898671150208,0.2068590521812439,0.1960128545761108,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525039434432983,0.050000000745058,0.2287539988756179,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0583190917969,293.1810302734375,291.1315002441406,1.0,0.1662912368774414,0.9752117991447448,0.9752117991447448,1.0,1.0,-0.665312647819519,0.2882483303546905,0.3770642876625061,0.1015630811452865,0.0,0.0,0.2419758886098861,24.513038635253903,25.0,0.9245011806488036,-5422.30908203125,44.466941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,305.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.149844542145729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706921607255935,0.1706964969635009,-4.332695425546262e-06,0.0,0.0001520731602795,0.0,0.0,6.884483814239502,0.0,0.0,0.0,0.2813903093338012,4.0,0.0,1.0
