time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041911960579454,-315.1982116699219,296.80206298828125,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044604162685573,-259.8365783691406,297.1471252441406,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.135953739285469,-3087.58154296875,304.1413879394531,0.8925898671150208,0.2068590521812439,0.1960128545761108,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525039434432983,0.050000000745058,0.2287539988756179,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0583190917969,293.1810302734375,291.1315002441406,1.0,0.1662912368774414,0.9752117991447448,0.9752117991447448,1.0,1.0,-0.665312647819519,0.2882483303546905,0.3770642876625061,0.1015630811452865,0.0,0.0,0.2419758886098861,24.513038635253903,25.0,0.9245011806488036,-5422.30908203125,44.466941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,305.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.149844542145729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706921607255935,0.1706964969635009,-4.332695425546262e-06,0.0,0.0001520731602795,0.0,0.0,6.884483814239502,0.0,0.0,0.0,0.2813903093338012,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042594615370035,-320.007568359375,296.8896789550781,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045077162794768,-262.37060546875,297.2067565917969,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377230435609817,-3119.71826171875,304.1413269042969,0.8959996104240417,0.2090502977371215,0.1980742365121841,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1325378417969,291.1499938964844,269.73443603515625,268.8251647949219,283.0386047363281,293.18719482421875,291.1327819824219,1.0,0.1665308773517608,0.9753921627998352,0.9753921627998352,1.0,1.0,-0.6677773594856262,0.2892968952655792,0.3784804940223694,0.1020950227975845,0.0,0.0,0.2442220002412796,24.508773803710938,25.0,1.5254946947097778,-5456.60986328125,44.75129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,305.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1509075462818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722238361835479,0.1722281724214553,-4.33585410064552e-06,0.0,0.0001531519810669,0.0,0.0,6.954450130462647,0.0,0.0,0.0,0.2816674411296844,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042594615370035,-320.007568359375,296.8896789550781,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045077162794768,-262.37060546875,297.2067565917969,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377230435609817,-3119.71826171875,304.1413269042969,0.8959996104240417,0.2090502977371215,0.1980742365121841,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1325378417969,291.1499938964844,269.73443603515625,268.8251647949219,283.0386047363281,293.18719482421875,291.1327819824219,1.0,0.1665308773517608,0.9753921627998352,0.9753921627998352,1.0,1.0,-0.6677773594856262,0.2892968952655792,0.3784804940223694,0.1020950227975845,0.0,0.0,0.2442220002412796,24.508773803710938,25.0,1.5254946947097778,-5456.60986328125,44.75129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,305.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1509075462818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722238361835479,0.1722281724214553,-4.33585410064552e-06,0.0,0.0001531519810669,0.0,0.0,6.954450130462647,0.0,0.0,0.0,0.2816674411296844,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043296618387103,-324.9312744140625,296.9793395996094,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045570908114314,-265.0086364746094,297.26873779296875,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395184993743896,-3152.24755859375,304.1412048339844,0.8994261026382446,0.2112608253955841,0.2001556605100631,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5527909994125366,0.050000000745058,0.22874416410923,291.13348388671875,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336364746094,1.0,0.1667727530002594,0.9755725860595704,0.9755725860595704,1.0,1.0,-0.6702659726142883,0.2903561294078827,0.379909873008728,0.1026320829987526,0.0,0.0,0.2463510483503341,24.50421524047852,25.0,1.1119335889816284,-5489.83935546875,45.03948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,305.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1519499570131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736582666635513,0.1736626029014587,-4.338805865700124e-06,0.0,0.000154209890752,0.0,0.0,7.020126819610596,0.0,0.0,0.0,0.2819281220436096,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043296618387103,-324.9312744140625,296.9793395996094,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045570908114314,-265.0086364746094,297.26873779296875,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395184993743896,-3152.24755859375,304.1412048339844,0.8994261026382446,0.2112608253955841,0.2001556605100631,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5527909994125366,0.050000000745058,0.22874416410923,291.13348388671875,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336364746094,1.0,0.1667727530002594,0.9755725860595704,0.9755725860595704,1.0,1.0,-0.6702659726142883,0.2903561294078827,0.379909873008728,0.1026320829987526,0.0,0.0,0.2463510483503341,24.50421524047852,25.0,1.1119335889816284,-5489.83935546875,45.03948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,305.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1519499570131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736582666635513,0.1736626029014587,-4.338805865700124e-06,0.0,0.000154209890752,0.0,0.0,7.020126819610596,0.0,0.0,0.0,0.2819281220436096,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043656779453158,-327.4491271972656,297.0248718261719,0.5528641939163208,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5528641939163208,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.004582704976201,-266.3746643066406,297.3005065917969,0.5528641939163208,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404257267713546,-3168.653564453125,304.14117431640625,0.9011420607566832,0.2123724520206451,0.2012025266885757,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5528641939163208,0.050000000745058,0.2287416607141494,291.1337585449219,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966247558594,291.13385009765625,1.0,0.1668945550918579,0.9756627678871156,0.9756627678871156,1.0,1.0,-0.6715176701545715,0.2908890545368194,0.3806286156177521,0.102902241051197,0.0,0.0,0.2474045753479004,24.50191307067871,25.0,0.8592475056648254,-5506.455078125,45.18493270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1524611860513687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743678599596023,0.1743722110986709,-4.34024559581303e-06,0.0,0.0001547287247376,0.0,0.0,7.052642345428467,0.0,0.0,0.0,0.2820568680763244,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044021806679666,-329.99420166015625,297.0709228515625,0.5529378056526184,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046088495291769,-267.76641845703125,297.3328857421875,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413382887840271,-3185.134033203125,304.14111328125,0.9028589129447936,0.2134881913661956,0.2022532522678375,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.99981689453125,293.2000427246094,291.134033203125,1.0,0.1670169234275818,0.9757494330406188,0.9757494330406188,1.0,1.0,-0.6727739572525024,0.2914239764213562,0.3813499510288238,0.1031733974814415,0.0,0.0,0.2484515905380249,24.499610900878903,25.0,0.6648556590080261,-5523.107421875,45.33127975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,305.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1529654264450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750761270523071,0.1750804632902145,-4.341680323705077e-06,0.0,0.0001552404573885,0.0,0.0,7.085130214691162,0.0,0.0,0.0,0.2821854650974273,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044767493382096,-335.1706848144531,297.1644287109375,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046627637930214,-270.62701416015625,297.3993225097656,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431778222322464,-3218.28564453125,304.1410217285156,0.9063737392425536,0.21573106944561,0.2043655216693878,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530857443809509,0.050000000745058,0.228734090924263,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.13433837890625,1.0,0.1672632992267608,0.9759227633476256,0.9759227633476256,1.0,1.0,-0.6752994060516357,0.2924996614456177,0.3827997744083404,0.1037187352776527,0.0,0.0,0.2505253851413727,24.49502754211425,25.0,0.4214061200618744,-5556.4560546875,45.6265983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1539537161588668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764874309301376,0.1764917820692062,-4.3445470510050654e-06,0.0,0.0001562434481456,0.0,0.0,7.149994373321533,0.0,0.0,0.0,0.2824423015117645,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044767493382096,-335.1706848144531,297.1644287109375,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046627637930214,-270.62701416015625,297.3993225097656,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431778222322464,-3218.28564453125,304.1410217285156,0.9063737392425536,0.21573106944561,0.2043655216693878,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530857443809509,0.050000000745058,0.228734090924263,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.13433837890625,1.0,0.1672632992267608,0.9759227633476256,0.9759227633476256,1.0,1.0,-0.6752994060516357,0.2924996614456177,0.3827997744083404,0.1037187352776527,0.0,0.0,0.2505253851413727,24.49502754211425,25.0,0.4214061200618744,-5556.4560546875,45.6265983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1539537161588668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764874309301376,0.1764917820692062,-4.3445470510050654e-06,0.0,0.0001562434481456,0.0,0.0,7.149994373321533,0.0,0.0,0.0,0.2824423015117645,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045534539967775,-340.4621276855469,297.2599182128906,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047188973985612,-273.5911560058594,297.46807861328125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450357437133789,-3251.675537109375,304.1408996582031,0.9100204110145568,0.2179889529943466,0.206492006778717,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5532348155975342,0.050000000745058,0.2287290245294571,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.2155456542969,291.1345520019531,1.0,0.167511835694313,0.9760960340499878,0.9760960340499878,1.0,1.0,-0.6778419017791748,0.2935828864574432,0.3842590153217315,0.1042682155966758,0.0,0.0,0.2525731325149536,24.49049949645996,25.0,0.309735506772995,-5589.79833984375,45.92544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,305.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1549152880907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778915822505951,0.1778959333896637,-4.347413778305054e-06,0.0,0.0001572193286847,0.0,0.0,7.2147040367126465,0.0,0.0,0.0,0.2826987206935882,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045534539967775,-340.4621276855469,297.2599182128906,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047188973985612,-273.5911560058594,297.46807861328125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450357437133789,-3251.675537109375,304.1408996582031,0.9100204110145568,0.2179889529943466,0.206492006778717,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5532348155975342,0.050000000745058,0.2287290245294571,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.2155456542969,291.1345520019531,1.0,0.167511835694313,0.9760960340499878,0.9760960340499878,1.0,1.0,-0.6778419017791748,0.2935828864574432,0.3842590153217315,0.1042682155966758,0.0,0.0,0.2525731325149536,24.49049949645996,25.0,0.309735506772995,-5589.79833984375,45.92544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,305.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1549152880907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778915822505951,0.1778959333896637,-4.347413778305054e-06,0.0,0.0001572193286847,0.0,0.0,7.2147040367126465,0.0,0.0,0.0,0.2826987206935882,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046323491260409,-345.8679504394531,297.35748291015625,0.5533847212791443,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047772945836186,-276.6586608886719,297.5391845703125,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469112783670425,-3285.286865234375,304.14080810546875,0.913768470287323,0.2202613353729248,0.2086322158575058,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.224365234375,291.134765625,1.0,0.1677625626325607,0.976261556148529,0.976261556148529,1.0,1.0,-0.6804008483886719,0.2946732640266418,0.38572758436203,0.1048217862844467,0.0,0.0,0.2545953392982483,24.48604393005371,25.0,0.269452691078186,-5623.06591796875,46.227806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,305.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1558515876531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792888790369033,0.1792932301759719,-4.350281869847095e-06,0.0,0.0001581695541972,0.0,0.0,7.279272556304932,0.0,0.0,0.0,0.2829547822475433,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046323491260409,-345.8679504394531,297.35748291015625,0.5533847212791443,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047772945836186,-276.6586608886719,297.5391845703125,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469112783670425,-3285.286865234375,304.14080810546875,0.913768470287323,0.2202613353729248,0.2086322158575058,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.224365234375,291.134765625,1.0,0.1677625626325607,0.976261556148529,0.976261556148529,1.0,1.0,-0.6804008483886719,0.2946732640266418,0.38572758436203,0.1048217862844467,0.0,0.0,0.2545953392982483,24.48604393005371,25.0,0.269452691078186,-5623.06591796875,46.227806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,305.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1558515876531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792888790369033,0.1792932301759719,-4.350281869847095e-06,0.0,0.0001581695541972,0.0,0.0,7.279272556304932,0.0,0.0,0.0,0.2829547822475433,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.004713493399322,-351.387939453125,297.4570617675781,0.5535354614257812,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5535354614257812,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048379977233707,-279.8294372558594,297.6127014160156,0.5535354614257812,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488037556409835,-3319.106689453125,304.1407165527344,0.9175903797149658,0.2225475162267685,0.2107855081558227,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5535354614257812,0.050000000745058,0.2287188023328781,291.1349182128906,291.1499938964844,269.4095153808594,268.58673095703125,282.9281616210937,293.2338562011719,291.1349792480469,1.0,0.1680154055356979,0.9764270186424256,0.9764270186424256,1.0,1.0,-0.6829754114151001,0.2957704961299896,0.3872049152851105,0.1053795889019966,0.0,0.0,0.2565924525260925,24.481678009033203,25.0,0.251515120267868,-5656.193359375,46.53364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1567651331424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806791573762893,0.1806835085153579,-4.353150870883837e-06,0.0,0.0001590966858202,0.0,0.0,7.343691349029541,0.0,0.0,0.0,0.2832104861736297,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.004713493399322,-351.387939453125,297.4570617675781,0.5535354614257812,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5535354614257812,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048379977233707,-279.8294372558594,297.6127014160156,0.5535354614257812,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488037556409835,-3319.106689453125,304.1407165527344,0.9175903797149658,0.2225475162267685,0.2107855081558227,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5535354614257812,0.050000000745058,0.2287188023328781,291.1349182128906,291.1499938964844,269.4095153808594,268.58673095703125,282.9281616210937,293.2338562011719,291.1349792480469,1.0,0.1680154055356979,0.9764270186424256,0.9764270186424256,1.0,1.0,-0.6829754114151001,0.2957704961299896,0.3872049152851105,0.1053795889019966,0.0,0.0,0.2565924525260925,24.481678009033203,25.0,0.251515120267868,-5656.193359375,46.53364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1567651331424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806791573762893,0.1806835085153579,-4.353150870883837e-06,0.0,0.0001590966858202,0.0,0.0,7.343691349029541,0.0,0.0,0.0,0.2832104861736297,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047549293376505,-354.1907958984375,297.50762939453125,0.553611159324646,0.050000000745058,0.0457871407270431,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.553611159324646,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048692286945879,-281.4535827636719,297.6503601074219,0.553611159324646,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497561931610107,-3336.091552734375,304.14068603515625,0.919521152973175,0.2236955314874649,0.2118668556213379,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.553611159324646,0.050000000745058,0.2287162393331527,291.135009765625,291.1499938964844,269.3829040527344,268.56689453125,282.9197998046875,293.2388610839844,291.1350402832031,1.0,0.1681426167488098,0.9765097498893738,0.9765097498893738,1.0,1.0,-0.6842683553695679,0.2963215708732605,0.3879467844963074,0.105660080909729,0.0,0.0,0.2575823366641998,24.47953224182129,25.0,0.241572692990303,-5672.69091796875,46.6878547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,305.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1572142839431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813719123601913,0.1813762784004211,-4.354586053523235e-06,0.0,0.0001595525245647,0.0,0.0,7.375856399536133,0.0,0.0,0.0,0.2833382487297058,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047969534061849,-357.0223083496094,297.5587158203125,0.5536869764328003,0.050000000745058,0.0457866266369819,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5536869764328003,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049010571092367,-283.1037292480469,297.6885986328125,0.5536869764328003,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507126539945602,-3353.124267578125,304.140625,0.9214612245559692,0.2248467206954956,0.2129511684179306,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5536869764328003,0.050000000745058,0.2287136763334274,291.1351013183594,291.1499938964844,269.3564147949219,268.54705810546875,282.9115600585937,293.2440490722656,291.1351318359375,1.0,0.1682703346014022,0.9765887260437012,0.9765887260437012,1.0,1.0,-0.6855648159980774,0.2968741059303283,0.388690710067749,0.1059415638446807,0.0,0.0,0.2585670053958893,24.477415084838867,25.0,0.2296804040670395,-5689.1416015625,46.8429069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,305.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1576589345932006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820634454488754,0.182067796587944,-4.356022145657335e-06,0.0,0.000160003779456,0.0,0.0,7.408006191253662,0.0,0.0,0.0,0.2834660112857818,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048828031867742,-362.7714538574219,297.66241455078125,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538390278816223,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049665267579257,-286.4818725585937,297.76690673828125,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526374071836471,-3387.3291015625,304.1405334472656,0.925358772277832,0.2271580845117569,0.2151283919811248,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538390278816223,0.050000000745058,0.2287085205316543,291.13525390625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.2549133300781,291.1352844238281,1.0,0.168527290225029,0.9767467379570008,0.9767467379570008,1.0,1.0,-0.6881681084632874,0.2979836165904999,0.3901844918727875,0.106507696211338,0.0,0.0,0.2605226039886474,24.4732723236084,25.0,0.2007077932357788,-5721.8974609375,47.15553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,305.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1585364341735839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834439039230346,0.1834482550621032,-4.358898877399042e-06,0.0,0.0001608943275641,0.0,0.0,7.472314357757568,0.0,0.0,0.0,0.2837216854095459,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048828031867742,-362.7714538574219,297.66241455078125,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538390278816223,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049665267579257,-286.4818725585937,297.76690673828125,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526374071836471,-3387.3291015625,304.1405334472656,0.925358772277832,0.2271580845117569,0.2151283919811248,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5538390278816223,0.050000000745058,0.2287085205316543,291.13525390625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.2549133300781,291.1352844238281,1.0,0.168527290225029,0.9767467379570008,0.9767467379570008,1.0,1.0,-0.6881681084632874,0.2979836165904999,0.3901844918727875,0.106507696211338,0.0,0.0,0.2605226039886474,24.4732723236084,25.0,0.2007077932357788,-5721.8974609375,47.15553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,305.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1585364341735839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834439039230346,0.1834482550621032,-4.358898877399042e-06,0.0,0.0001608943275641,0.0,0.0,7.472314357757568,0.0,0.0,0.0,0.2837216854095459,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.004971113987267,-368.6351623535156,297.7681884765625,0.5539916157722473,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539916157722473,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050344564951956,-289.9636535644531,297.8475952148437,0.5539916157722473,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545773148536682,-3421.70751953125,304.1404724121094,0.929263174533844,0.2294806540012359,0.2173162996768951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539916157722473,0.050000000745058,0.2287033647298813,291.1353759765625,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664489746094,291.1354064941406,1.0,0.1687861979007721,0.9769047498703004,0.9769047498703004,1.0,1.0,-0.6907841563224792,0.2990985512733459,0.3916856050491333,0.1070780158042907,0.0,0.0,0.2624626457691192,24.46926498413086,25.0,0.1701690554618835,-5754.45947265625,47.471439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,305.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1594011932611465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848227977752685,0.1848271489143371,-4.3617856135824695e-06,0.0,0.0001617719390196,0.0,0.0,7.536721706390381,0.0,0.0,0.0,0.2839779257774353,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.004971113987267,-368.6351623535156,297.7681884765625,0.5539916157722473,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539916157722473,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050344564951956,-289.9636535644531,297.8475952148437,0.5539916157722473,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545773148536682,-3421.70751953125,304.1404724121094,0.929263174533844,0.2294806540012359,0.2173162996768951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5539916157722473,0.050000000745058,0.2287033647298813,291.1353759765625,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664489746094,291.1354064941406,1.0,0.1687861979007721,0.9769047498703004,0.9769047498703004,1.0,1.0,-0.6907841563224792,0.2990985512733459,0.3916856050491333,0.1070780158042907,0.0,0.0,0.2624626457691192,24.46926498413086,25.0,0.1701690554618835,-5754.45947265625,47.471439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,305.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1594011932611465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848227977752685,0.1848271489143371,-4.3617856135824695e-06,0.0,0.0001617719390196,0.0,0.0,7.536721706390381,0.0,0.0,0.0,0.2839779257774353,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050619728863239,-374.6138305664063,297.8759765625,0.5541446208953857,0.050000000745058,0.0457835309207439,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5541446208953857,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.005104910582304,-293.54937744140625,297.9306640625,0.5541446208953857,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565315425395965,-3456.243896484375,304.140380859375,0.9331567883491516,0.2318134307861328,0.2195139825344085,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5541446208953857,0.050000000745058,0.2286982089281082,291.135498046875,291.1499938964844,269.1991882324219,268.4280700683594,282.8649597167969,293.2785949707031,291.1355285644531,1.0,0.1690469831228256,0.9770544171333312,0.9770544171333312,1.0,1.0,-0.6934119462966919,0.300218254327774,0.3931936919689178,0.1076523438096046,0.0,0.0,0.2643895745277405,24.465408325195312,25.0,0.1460659503936767,-5786.82666015625,47.79054641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287109375,305.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1602566540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862018853425979,0.1862062513828277,-4.364686901681125e-06,0.0,0.0001626401208341,0.0,0.0,7.601311683654785,0.0,0.0,0.0,0.2842350900173187,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050619728863239,-374.6138305664063,297.8759765625,0.5541446208953857,0.050000000745058,0.0457835309207439,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5541446208953857,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.005104910582304,-293.54937744140625,297.9306640625,0.5541446208953857,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565315425395965,-3456.243896484375,304.140380859375,0.9331567883491516,0.2318134307861328,0.2195139825344085,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5541446208953857,0.050000000745058,0.2286982089281082,291.135498046875,291.1499938964844,269.1991882324219,268.4280700683594,282.8649597167969,293.2785949707031,291.1355285644531,1.0,0.1690469831228256,0.9770544171333312,0.9770544171333312,1.0,1.0,-0.6934119462966919,0.300218254327774,0.3931936919689178,0.1076523438096046,0.0,0.0,0.2643895745277405,24.465408325195312,25.0,0.1460659503936767,-5786.82666015625,47.79054641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287109375,305.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1602566540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862018853425979,0.1862062513828277,-4.364686901681125e-06,0.0,0.0001626401208341,0.0,0.0,7.601311683654785,0.0,0.0,0.0,0.2842350900173187,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051554650999605,-380.7073364257813,297.9858703613281,0.5542978048324585,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5542978048324585,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051779514178633,-297.23895263671875,298.01611328125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584991514682769,-3490.920654296875,304.14031982421875,0.9370238780975342,0.2341553419828415,0.2217204272747039,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1355895996094,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914123535156,291.1356201171875,1.0,0.1693095713853836,0.9772040843963624,0.9772040843963624,1.0,1.0,-0.6960502862930298,0.301342248916626,0.3947080075740814,0.108230747282505,0.0,0.0,0.2663043439388275,24.46172142028809,25.0,0.1322539448738098,-5818.99560546875,48.11275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1611060500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875820159912109,0.1875863820314407,-4.367605015431764e-06,0.0,0.0001635021471884,0.0,0.0,7.666126728057861,0.0,0.0,0.0,0.2844933569431305,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051554650999605,-380.7073364257813,297.9858703613281,0.5542978048324585,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5542978048324585,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051779514178633,-297.23895263671875,298.01611328125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584991514682769,-3490.920654296875,304.14031982421875,0.9370238780975342,0.2341553419828415,0.2217204272747039,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1355895996094,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914123535156,291.1356201171875,1.0,0.1693095713853836,0.9772040843963624,0.9772040843963624,1.0,1.0,-0.6960502862930298,0.301342248916626,0.3947080075740814,0.108230747282505,0.0,0.0,0.2663043439388275,24.46172142028809,25.0,0.1322539448738098,-5818.99560546875,48.11275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1611060500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875820159912109,0.1875863820314407,-4.367605015431764e-06,0.0,0.0001635021471884,0.0,0.0,7.666126728057861,0.0,0.0,0.0,0.2844933569431305,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052032279781997,-383.7971496582031,298.0415954589844,0.5543744564056396,0.050000000745058,0.0457819811999797,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5543744564056396,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052154618315398,-299.12261962890625,298.05975341796875,0.5543744564056396,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594876497983932,-3508.3056640625,304.1402893066406,0.9389431476593018,0.2353293299674987,0.222826600074768,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5543744564056396,0.050000000745058,0.2286904752254486,291.1356506347656,291.1499938964844,269.12188720703125,268.3686218261719,282.84344482421875,293.2980651855469,291.1356506347656,1.0,0.1694415062665939,0.9772788882255554,0.9772788882255554,1.0,1.0,-0.6973729729652405,0.3019056916236877,0.3954672813415527,0.1085214540362358,0.0,0.0,0.2672571837902069,24.45994758605957,25.0,0.1295872032642364,-5835.00341796875,48.27498626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,305.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1615293622016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882725208997726,0.1882769018411636,-4.3690711208910216e-06,0.0,0.0001639317779336,0.0,0.0,7.69862174987793,0.0,0.0,0.0,0.2846229076385498,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052516851574182,-386.9156494140625,298.0978088378906,0.554451048374176,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.554451048374176,0.050000000745058,0.0482100881636142,292.94464111328125,297.1499938964844,293.1499938964844,0.0052536465227603,-301.0323486328125,298.10400390625,0.554451048374176,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604790538549423,-3525.718017578125,304.1402282714844,0.9408506751060486,0.2365051507949829,0.2239345163106918,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.554451048374176,0.050000000745058,0.228687897324562,291.1356811523437,291.1499938964844,269.0963134765625,268.34881591796875,282.8365478515625,293.3048400878906,291.1357116699219,1.0,0.1695738583803177,0.9773495197296144,0.9773495197296144,1.0,1.0,-0.6986977458000183,0.3024698793888092,0.3962278664112091,0.10881307721138,0.0,0.0,0.2682068943977356,24.45822525024414,25.0,0.1301545202732086,-5850.9580078125,48.43794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,305.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1619521975517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889632493257522,0.188967615365982,-4.3705413190764375e-06,0.0,0.0001643608993617,0.0,0.0,7.731172561645508,0.0,0.0,0.0,0.284752756357193,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053507313132286,-393.2385864257813,298.2118530273437,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546042323112488,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.005332067143172,-304.9293518066406,298.1943054199219,0.5546042323112488,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162470057606697,-3560.6142578125,304.1401672363281,0.9446248412132264,0.2388615310192108,0.2261549979448318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1357727050781,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.3188781738281,291.13580322265625,1.0,0.1698397547006607,0.9774908423423768,0.9774908423423768,1.0,1.0,-0.7013529539108276,0.3036003708839416,0.397752583026886,0.1093992218375206,0.0,0.0,0.270095944404602,24.454938888549805,25.0,0.1399252265691757,-5882.70263671875,48.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,305.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1627974361181259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190344750881195,0.190349131822586,-4.373495357867796e-06,0.0,0.0001652187056606,0.0,0.0,7.796412944793701,0.0,0.0,0.0,0.2850131094455719,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053507313132286,-393.2385864257813,298.2118530273437,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546042323112488,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.005332067143172,-304.9293518066406,298.1943054199219,0.5546042323112488,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162470057606697,-3560.6142578125,304.1401672363281,0.9446248412132264,0.2388615310192108,0.2261549979448318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1357727050781,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.3188781738281,291.13580322265625,1.0,0.1698397547006607,0.9774908423423768,0.9774908423423768,1.0,1.0,-0.7013529539108276,0.3036003708839416,0.397752583026886,0.1093992218375206,0.0,0.0,0.270095944404602,24.454938888549805,25.0,0.1399252265691757,-5882.70263671875,48.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,305.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1627974361181259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190344750881195,0.190349131822586,-4.373495357867796e-06,0.0,0.0001652187056606,0.0,0.0,7.796412944793701,0.0,0.0,0.0,0.2850131094455719,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.005452711135149,-399.6760864257813,298.3279724121094,0.5547571778297424,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5547571778297424,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054132910445332,-308.9299621582031,298.2870178222656,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644708812236786,-3595.58642578125,304.1401062011719,0.9483357071876526,0.241223007440567,0.2283805459737777,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1358947753906,291.1499938964844,268.9950561523437,268.2696228027344,282.8102722167969,293.3334655761719,291.13592529296875,1.0,0.1701071411371231,0.9776321649551392,0.9776321649551392,1.0,1.0,-0.704014241695404,0.3047330379486084,0.3992812037467956,0.1099891290068626,0.0,0.0,0.2719694375991821,24.451889038085938,25.0,0.158120721578598,-5914.21484375,49.09674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1636433899402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917249709367752,0.1917293518781662,-4.376463948574383e-06,0.0,0.0001660772395553,0.0,0.0,7.861777305603027,0.0,0.0,0.0,0.2852742075920105,4.0,0.0,1.0
