time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.005452711135149,-399.6760864257813,298.3279724121094,0.5547571778297424,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5547571778297424,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054132910445332,-308.9299621582031,298.2870178222656,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644708812236786,-3595.58642578125,304.1401062011719,0.9483357071876526,0.241223007440567,0.2283805459737777,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1358947753906,291.1499938964844,268.9950561523437,268.2696228027344,282.8102722167969,293.3334655761719,291.13592529296875,1.0,0.1701071411371231,0.9776321649551392,0.9776321649551392,1.0,1.0,-0.704014241695404,0.3047330379486084,0.3992812037467956,0.1099891290068626,0.0,0.0,0.2719694375991821,24.451889038085938,25.0,0.158120721578598,-5914.21484375,49.09674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1636433899402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917249709367752,0.1917293518781662,-4.376463948574383e-06,0.0,0.0001660772395553,0.0,0.0,7.861777305603027,0.0,0.0,0.0,0.2852742075920105,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055577410385012,-406.2282104492188,298.4461669921875,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549095273017883,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054974029771983,-313.0340881347656,298.3821716308594,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664801388978958,-3630.6103515625,304.1400756835937,0.9519739747047424,0.2435880005359649,0.2306096851825714,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549095273017883,0.050000000745058,0.22867251932621,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.79791259765625,293.3486328125,291.13604736328125,1.0,0.1703758835792541,0.9777653813362122,0.9777653813362122,1.0,1.0,-0.7066798806190491,0.3058668971061706,0.4008129835128784,0.1105825453996658,0.0,0.0,0.2738247513771057,24.44910049438477,25.0,0.183609202504158,-5945.478515625,49.430023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.164491057395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931019574403762,0.1931063383817672,-4.379444362712093e-06,0.0,0.0001669375051278,0.0,0.0,7.927173614501953,0.0,0.0,0.0,0.2855356335639953,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055577410385012,-406.2282104492188,298.4461669921875,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549095273017883,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054974029771983,-313.0340881347656,298.3821716308594,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664801388978958,-3630.6103515625,304.1400756835937,0.9519739747047424,0.2435880005359649,0.2306096851825714,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549095273017883,0.050000000745058,0.22867251932621,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.79791259765625,293.3486328125,291.13604736328125,1.0,0.1703758835792541,0.9777653813362122,0.9777653813362122,1.0,1.0,-0.7066798806190491,0.3058668971061706,0.4008129835128784,0.1105825453996658,0.0,0.0,0.2738247513771057,24.44910049438477,25.0,0.183609202504158,-5945.478515625,49.430023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.164491057395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931019574403762,0.1931063383817672,-4.379444362712093e-06,0.0,0.0001669375051278,0.0,0.0,7.927173614501953,0.0,0.0,0.0,0.2855356335639953,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056659467518329,-412.8949890136719,298.5664978027344,0.5550612211227417,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550612211227417,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055844946764409,-317.2417907714844,298.479736328125,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684963256120681,-3665.659912109375,304.1400146484375,0.9555314183235168,0.2459547817707061,0.232840821146965,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.36431884765625,291.1361999511719,1.0,0.1706458479166031,0.9778985381126404,0.9778985381126404,1.0,1.0,-0.7093480229377747,0.3070011734962463,0.4023468494415283,0.1111794933676719,0.0,0.0,0.2756587862968445,24.44659805297852,25.0,0.2136529088020324,-5976.4755859375,49.7656478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,305.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1653407365083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944732517004013,0.1944776326417923,-4.382430688565364e-06,0.0,0.0001677998225204,0.0,0.0,7.992486000061035,0.0,0.0,0.0,0.2857969403266907,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056659467518329,-412.8949890136719,298.5664978027344,0.5550612211227417,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550612211227417,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055844946764409,-317.2417907714844,298.479736328125,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684963256120681,-3665.659912109375,304.1400146484375,0.9555314183235168,0.2459547817707061,0.232840821146965,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.36431884765625,291.1361999511719,1.0,0.1706458479166031,0.9778985381126404,0.9778985381126404,1.0,1.0,-0.7093480229377747,0.3070011734962463,0.4023468494415283,0.1111794933676719,0.0,0.0,0.2756587862968445,24.44659805297852,25.0,0.2136529088020324,-5976.4755859375,49.7656478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,305.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1653407365083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944732517004013,0.1944776326417923,-4.382430688565364e-06,0.0,0.0001677998225204,0.0,0.0,7.992486000061035,0.0,0.0,0.0,0.2857969403266907,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.005721285007894,-416.27154541015625,298.6274108886719,0.5551367402076721,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367402076721,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056291902437806,-319.3845520019531,298.5294189453125,0.5551367402076721,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695065349340438,-3683.185791015625,304.1399841308594,0.9572777152061462,0.2471382766962051,0.2339566200971603,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367402076721,0.050000000745058,0.2286649346351623,291.1362609863281,291.1499938964844,268.8710327148437,268.1707458496094,282.7803649902344,293.37237548828125,291.13629150390625,1.0,0.1707812398672104,0.9779651165008544,0.9779651165008544,1.0,1.0,-0.7106823921203613,0.3075681626796722,0.4031142294406891,0.1114792600274086,0.0,0.0,0.2765668332576751,24.445465087890625,25.0,0.2297690659761428,-5991.86865234375,49.93427658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,305.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1657662540674209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951559334993362,0.1951603144407272,-4.383924533613026e-06,0.0,0.0001682316797086,0.0,0.0,8.025071144104004,0.0,0.0,0.0,0.2859273850917816,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057774661108851,-419.67669677734375,298.6889038085937,0.5552119612693787,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119612693787,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056746681220829,-321.55322265625,298.5797424316406,0.5552119612693787,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705178469419479,-3700.707275390625,304.1399841308594,0.9590012431144714,0.2483215183019638,0.2350722402334213,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119612693787,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747802734375,293.3805236816406,291.1363830566406,1.0,0.1709168851375579,0.978028118610382,0.978028118610382,1.0,1.0,-0.7120165824890137,0.3081347942352295,0.4038817882537842,0.1117798015475273,0.0,0.0,0.2774683535099029,24.444414138793945,25.0,0.2469213753938675,-6007.189453125,50.10340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1661921292543411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958362162113189,0.1958405971527099,-4.385417923913337e-06,0.0,0.0001686638861428,0.0,0.0,8.057587623596191,0.0,0.0,0.0,0.2860576212406158,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058691627345979,-425.1846618652344,298.788330078125,0.5553209781646729,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553209781646729,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057514095678925,-325.18609619140625,298.6631164550781,0.5553209781646729,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.172112762928009,-3728.27978515625,304.1399841308594,0.961653470993042,0.2501392066478729,0.2368273586034774,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553209781646729,0.050000000745058,0.2286587804555893,291.1365051269531,291.1499938964844,268.8077087402344,268.1193542480469,282.7662353515625,293.3940734863281,291.1365661621094,1.0,0.1711338311433792,0.9781289100646972,0.9781289100646972,1.0,1.0,-0.7141161561012268,0.3090258538722992,0.4050903022289276,0.112255074083805,0.0,0.0,0.2788949012756347,24.44449043273925,25.0,0.327580451965332,-6031.38671875,50.37252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1668738424777984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969183981418609,0.1969227790832519,-4.387803983263439e-06,0.0,0.0001693557424005,0.0,0.0,8.10941219329834,0.0,0.0,0.0,0.2862653136253357,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058924360200762,-426.5725402832031,298.8134155273437,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057717878371477,-326.1449584960937,298.6850891113281,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724877059459686,-3734.74267578125,304.1400451660156,0.9622541666030884,0.2505533993244171,0.2372383624315261,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365661621094,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,293.39764404296875,291.1366271972656,1.0,0.1711875796318054,0.9781541228294371,0.9781541228294371,1.0,1.0,-0.714608371257782,0.3092345893383026,0.405373752117157,0.1123670637607574,0.0,0.0,0.2792462110519409,24.445985794067383,25.0,0.4093868732452392,-6037.26708984375,50.43756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1670441776514053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971869766712188,0.1971913576126098,-4.388399247545749e-06,0.0,0.0001695286046015,0.0,0.0,8.122294425964355,0.0,0.0,0.0,0.2863169610500335,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9402770996094,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8009948730469,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964860200881958,0.0,0.2391007244586944,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.55536288022995,0.0,0.2286573350429535,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164123535156,291.13751220703125,0.0,0.0,0.9782800674438475,0.9782800674438475,1.0,1.0,-0.7168418765068054,0.3101812601089477,0.4066606163978576,0.1128778904676437,0.0,0.0,0.0,24.462270736694336,60.0,1.3165228366851809,-6065.13916015625,50.74506759643555,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198480486869812,0.198484867811203,-4.391329639474861e-06,0.0,0.0,0.0,0.0,8.184536933898926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9402770996094,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8009948730469,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964860200881958,0.0,0.2391007244586944,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.55536288022995,0.0,0.2286573350429535,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164123535156,291.13751220703125,0.0,0.0,0.9782800674438475,0.9782800674438475,1.0,1.0,-0.7168418765068054,0.3101812601089477,0.4066606163978576,0.1128778904676437,0.0,0.0,0.0,24.462270736694336,60.0,1.3165228366851809,-6065.13916015625,50.74506759643555,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198480486869812,0.198484867811203,-4.391329639474861e-06,0.0,0.0,0.0,0.0,8.184536933898926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6554260253906,0.0,0.0,0.0002574534737505,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0002711109118536,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.57489013671875,0.0,0.0,0.0002002415858441,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7208557128906,0.0,0.0,0.0009709963342174,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0012860334245488,291.1440124511719,294.1499938964844,268.7041931152344,268.0342102050781,281.1264953613281,289.9068908691406,291.1415710449219,0.0,0.0,0.5869680643081665,0.5869680643081665,1.0,1.0,-0.0035064187832176,0.0055012675002217,-0.001994848717004,-0.0104756979271769,0.0,0.0,0.0,-0.0192317981272935,60.0,-73.89360046386719,-0.0,-8.753589781917981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4737265200639396e-18,4.478503074511126e-18,-4.7764203534553445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6554260253906,0.0,0.0,0.0002574534737505,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0002711109118536,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.57489013671875,0.0,0.0,0.0002002415858441,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7208557128906,0.0,0.0,0.0009709963342174,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0012860334245488,291.1440124511719,294.1499938964844,268.7041931152344,268.0342102050781,281.1264953613281,289.9068908691406,291.1415710449219,0.0,0.0,0.5869680643081665,0.5869680643081665,1.0,1.0,-0.0035064187832176,0.0055012675002217,-0.001994848717004,-0.0104756979271769,0.0,0.0,0.0,-0.0192317981272935,60.0,-73.89360046386719,-0.0,-8.753589781917981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4737265200639396e-18,4.478503074511126e-18,-4.7764203534553445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6137390136719,0.0,0.0,9.89477412076667e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001041967407218,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.533935546875,0.0,0.0,7.695935346418992e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6445617675781,0.0,0.0,0.0001250528730452,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004942644736729,291.1441345214844,294.1499938964844,268.6827087402344,268.0166015625,280.9369201660156,287.4709777832031,291.1402587890625,0.0,0.0,0.3913120329380035,0.3913120329380035,1.0,1.0,-0.0010793287074193,0.0024648923426866,-0.0013855637516826,-0.012679249048233,0.0,0.0,0.0,-0.0074125151149928,60.0,-45.63066101074219,-0.0,-7.942925606130302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.503356011551519e-20,-1.8006839824704307e-20,2.973280718931076e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.58544921875,0.0,0.0,9.40902391448617e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.908155334414914e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50616455078125,0.0,0.0,7.318129792110994e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.62115478515625,0.0,0.0,9.92879140540026e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004700002027675,291.1441955566406,294.1499938964844,268.6621398925781,267.9997863769531,280.8252868652344,285.2515563964844,291.13946533203125,0.0,0.0,0.1956560164690017,0.1956560164690017,1.0,1.0,-0.0010029328987002,0.0006191027350723,0.0003838301636278,-0.0144106475636363,0.0,0.0,0.0,-0.0076279155910015,60.0,-26.66154289245605,-0.0,-6.856362944063221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.944989099418569e-21,-7.52038685603401e-21,2.5753975546670506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5577697753906,0.0,0.0,9.401068382430822e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.899777796817943e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4789733886719,0.0,0.0,7.311941590160131e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5994567871094,0.0,0.0,9.900178702082484e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004696028190664,291.144287109375,294.1499938964844,268.6424865722656,267.9837341308594,280.7167663574219,283.3020324707031,291.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018249740824,2.7827709914163282e-08,0.0010017971508204,-0.0149367786943912,0.0,0.0,0.0,-0.0078192120417952,60.0,-19.48348426818848,-0.0,-6.841455757466974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932454566640263e-21,-7.532965817458498e-21,2.600511048869844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5302429199219,0.0,0.0,9.398068505106494e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.896618576021864e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4519348144531,0.0,0.0,7.309608918149024e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57794189453125,0.0,0.0,9.896649135043845e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004694529634434,291.14434814453125,294.1499938964844,268.6236877441406,267.96844482421875,280.6091003417969,281.5898742675781,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.890146255493164,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932221518196199e-21,-7.533193615244377e-21,2.6009718950997868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757385253906,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3984069824219,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5352783203125,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004691357316914,291.1444702148437,294.1499938964844,268.58856201171875,267.9400939941406,280.396240234375,278.7628479003906,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616815567016602,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932216267538013e-21,-7.533196846418645e-21,2.6009805788806318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757385253906,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3984069824219,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5352783203125,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004691357316914,291.1444702148437,294.1499938964844,268.58856201171875,267.9400939941406,280.396240234375,278.7628479003906,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616815567016602,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932216267538013e-21,-7.533196846418645e-21,2.6009805788806318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4219665527344,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3455810546875,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4931945800781,0.0,0.0,9.882625454338267e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004687881155405,291.14459228515625,294.1499938964844,268.5566101074219,267.9144897460937,280.18670654296875,276.5748596191406,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458873748779297,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4219665527344,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3455810546875,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4931945800781,0.0,0.0,9.882625454338267e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004687881155405,291.14459228515625,294.1499938964844,268.5566101074219,267.9144897460937,280.18670654296875,276.5748596191406,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458873748779297,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3688659667969,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.29345703125,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.45166015625,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004684149462264,291.1446838378906,294.1499938964844,268.5275573730469,267.8914794921875,279.98052978515625,274.8766174316406,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444472312927246,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3688659667969,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.29345703125,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.45166015625,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004684149462264,291.1446838378906,294.1499938964844,268.5275573730469,267.8914794921875,279.98052978515625,274.8766174316406,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444472312927246,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3164978027344,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.24200439453125,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4106750488281,0.0,0.0,9.8664517281577e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004680209094658,291.1448059082031,294.1499938964844,268.5011901855469,267.870849609375,279.77764892578125,273.5540466308594,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445932388305664,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3164978027344,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.24200439453125,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4106750488281,0.0,0.0,9.8664517281577e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004680209094658,291.1448059082031,294.1499938964844,268.5011901855469,267.870849609375,279.77764892578125,273.5540466308594,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445932388305664,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2905578613281,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.216552734375,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.390380859375,0.0,0.0,9.8621632787399e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004678175318986,291.14483642578125,294.1499938964844,268.4889831542969,267.8613586425781,279.6774597167969,273.0057067871094,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44671630859375,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2648010253906,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1912536621094,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702087402344,0.0,0.0,9.857801342150196e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000467610603664,291.1448974609375,294.1499938964844,268.47735595703125,267.8524169921875,279.578125,272.5203552246094,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447002410888672,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138061523437,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1411437988281,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3302917480469,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004671883652918,291.1449890136719,294.1499938964844,268.4557800292969,267.8360290527344,279.3818664550781,271.70819091796875,291.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44588851928711,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138061523437,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1411437988281,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3302917480469,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004671883652918,291.1449890136719,294.1499938964844,268.4557800292969,267.8360290527344,279.3818664550781,271.70819091796875,291.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44588851928711,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1634521484375,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0917053222656,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908935546875,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004667583270929,291.14508056640625,294.1499938964844,268.436279296875,267.82147216796875,279.1889038085937,271.0676574707031,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442628860473633,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1634521484375,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0917053222656,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908935546875,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004667583270929,291.14508056640625,294.1499938964844,268.436279296875,267.82147216796875,279.1889038085937,271.0676574707031,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442628860473633,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1138000488281,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0429382324219,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25201416015625,0.0,0.0,9.830683120526372e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004663243016693,291.1451416015625,294.1499938964844,268.41864013671875,267.8085632324219,278.9991760253906,270.5599670410156,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43749713897705,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1138000488281,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0429382324219,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25201416015625,0.0,0.0,9.830683120526372e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004663243016693,291.1451416015625,294.1499938964844,268.41864013671875,267.8085632324219,278.9991760253906,270.5599670410156,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43749713897705,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06475830078125,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9947814941406,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2136535644531,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004658898687921,291.14520263671875,294.1499938964844,268.4026184082031,267.797119140625,278.81268310546875,270.1553955078125,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43078327178955,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06475830078125,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9947814941406,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2136535644531,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004658898687921,291.14520263671875,294.1499938964844,268.4026184082031,267.797119140625,278.81268310546875,270.1553955078125,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43078327178955,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0404968261719,0.0,0.0,9.322407277068125e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.81694320216775e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.970947265625,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946716308594,0.0,0.0,9.81696430244483e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004656735400203,291.14520263671875,294.1499938964844,268.3951721191406,267.7918701171875,278.7206115722656,269.9845275878906,291.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426921844482422,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
