time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225524902344,0.0,0.0,9.310633322456852e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798278808594,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,9.804558067116886e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004650854098144,291.1232604980469,294.1499938964844,267.29083251953125,266.93609619140625,273.3060302734375,267.5263366699219,290.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875067710876465,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072021484375,0.0,0.0,9.315786883234978e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647521972656,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.809984476305544e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004653428331948,291.1225280761719,294.1499938964844,267.2719421386719,266.91998291015625,273.2528686523437,267.50323486328125,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892926216125488,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.491943359375,0.0,0.0,9.321104153059424e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.815571684157476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786071777344,0.0,0.0,9.81558478088118e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004656084638554,291.12176513671875,294.1499938964844,267.25347900390625,266.9041748046875,273.20001220703125,267.4802551269531,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910805702209473,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004661630664486,291.1202087402344,294.1499938964844,267.2178039550781,266.8734130859375,273.0951232910156,267.4346618652344,290.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946569442749023,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004661630664486,291.1202087402344,294.1499938964844,267.2178039550781,266.8734130859375,273.0951232910156,267.4346618652344,290.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946569442749023,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314880371094,0.0,0.0,9.343965939478947e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39031982421875,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.83965874183923e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004667504690587,291.1185913085937,294.1499938964844,267.1839904785156,266.84393310546875,272.99127197265625,267.38983154296875,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982257843017578,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314880371094,0.0,0.0,9.343965939478947e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39031982421875,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,9.83965874183923e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004667504690587,291.1185913085937,294.1499938964844,267.1839904785156,266.84393310546875,272.99127197265625,267.38983154296875,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982257843017578,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071655273437,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004673706134781,291.1169128417969,294.1499938964844,267.1522827148437,266.81591796875,272.8885803222656,267.3460693359375,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017742156982422,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071655273437,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004673706134781,291.1169128417969,294.1499938964844,267.1522827148437,266.81591796875,272.8885803222656,267.3460693359375,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017742156982422,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004680236452259,291.1151733398437,294.1499938964844,267.122802734375,266.7894897460937,272.7869873046875,267.3036499023437,290.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052898406982422,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004680236452259,291.1151733398437,294.1499938964844,267.122802734375,266.7894897460937,272.7869873046875,267.3036499023437,290.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052898406982422,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87213134765625,0.0,0.0,9.873646195046604e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004683627048507,291.1142883300781,294.1499938964844,267.1090087890625,266.77691650390625,272.7366638183594,267.2831115722656,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.07030487060547,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,9.88095998764038e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004687096516136,291.1133728027344,294.1499938964844,267.0958251953125,266.7648010253906,272.6866149902344,267.26300048828125,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.087583541870117,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.397571557201444e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004694281669799,291.11151123046875,294.1499938964844,267.0715026855469,266.7420349121094,272.5873718261719,267.2242736816406,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121686935424805,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.397571557201444e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004694281669799,291.11151123046875,294.1499938964844,267.0715026855469,266.7420349121094,272.5873718261719,267.2242736816406,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121686935424805,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000470179162221,291.1095886230469,294.1499938964844,267.04998779296875,266.7213134765625,272.48931884765625,267.1878967285156,290.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.1550350189209,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000470179162221,291.1095886230469,294.1499938964844,267.04998779296875,266.7213134765625,272.48931884765625,267.1878967285156,290.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.1550350189209,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,9.930194210028276e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004710450884886,291.1075744628906,294.1499938964844,267.0375061035156,266.70904541015625,272.3925476074219,267.1546630859375,290.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186988830566406,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,9.930194210028276e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004710450884886,291.1075744628906,294.1499938964844,267.0375061035156,266.70904541015625,272.3925476074219,267.1546630859375,290.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186988830566406,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.00047211771016,291.1054992675781,294.1499938964844,267.039306640625,266.7108154296875,272.29718017578125,267.1270446777344,290.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216386795043945,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.00047211771016,291.1054992675781,294.1499938964844,267.039306640625,266.7108154296875,272.29718017578125,267.1270446777344,290.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216386795043945,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75830078125,0.0,0.0,9.965842764358968e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004727361374534,291.1044616699219,294.1499938964844,267.0452575683594,266.7166748046875,272.2501525878906,267.1161499023437,290.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843367206244011e-09,0.0010083671659231,-0.0169805511832237,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.23019790649414,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.477380808675662e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.980137838283554e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.371295941993594e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,9.980149479815736e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.000473414780572,291.1033630371094,294.1499938964844,267.0544128417969,266.72564697265625,272.2035522460937,267.1077880859375,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.0126251472402146e-09,0.001009814441204,-0.017423890531063,0.0,0.0,0.0,-0.0082892701029777,60.0,-16.243595123291016,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004749415675178,291.1011657714844,294.1499938964844,267.0817565917969,266.75250244140625,272.111572265625,267.0975341796875,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416101564297e-09,0.0010130705777555,-0.0184212680906057,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269794464111328,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004749415675178,291.1011657714844,294.1499938964844,267.0817565917969,266.75250244140625,272.111572265625,267.0975341796875,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416101564297e-09,0.0010130705777555,-0.0184212680906057,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269794464111328,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7028503417969,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004767248465213,291.098876953125,294.1499938964844,267.120361328125,266.7904052734375,272.0216369628906,267.0993347167969,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296031951904297,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7028503417969,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004767248465213,291.098876953125,294.1499938964844,267.120361328125,266.7904052734375,272.0216369628906,267.0993347167969,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296031951904297,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.5848306955304e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004787821380887,291.0965270996094,294.1499938964844,267.169189453125,266.8383483886719,271.9336853027344,267.1132507324219,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323511123657227,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.5848306955304e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004787821380887,291.0965270996094,294.1499938964844,267.169189453125,266.8383483886719,271.9336853027344,267.1132507324219,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323511123657227,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,9.631847933633252e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004811307589989,291.0940856933594,294.1499938964844,267.22723388671875,266.89532470703125,271.847900390625,267.14031982421875,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35344886779785,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,9.631847933633252e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004811307589989,291.0940856933594,294.1499938964844,267.22723388671875,266.89532470703125,271.847900390625,267.14031982421875,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35344886779785,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0001016997994156,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004824195348192,291.09283447265625,294.1499938964844,267.2593688964844,266.9268798828125,271.8058776855469,267.1590270996094,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369728088378906,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.685021359473468e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004837868909817,291.0915832519531,294.1499938964844,267.2934265136719,266.9603271484375,271.7644348144531,267.1810607910156,290.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38702392578125,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004867623501922,291.0889892578125,294.1499938964844,267.3667907714844,267.0323486328125,271.6832275390625,267.2344970703125,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42509651184082,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004867623501922,291.0889892578125,294.1499938964844,267.3667907714844,267.0323486328125,271.6832275390625,267.2344970703125,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42509651184082,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00799560546875,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0004900621715933,291.0863037109375,294.1499938964844,267.4462890625,267.1103820800781,271.6044311523437,267.3002319335937,290.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468626022338867,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00799560546875,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0004900621715933,291.0863037109375,294.1499938964844,267.4462890625,267.1103820800781,271.6044311523437,267.3002319335937,290.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468626022338867,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000493679952342,291.0835266113281,294.1499938964844,267.5309143066406,267.1934509277344,271.5280456542969,267.3769836425781,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518098831176758,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000493679952342,291.0835266113281,294.1499938964844,267.5309143066406,267.1934509277344,271.5280456542969,267.3769836425781,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518098831176758,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,304.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93221586364123e-21,-7.533196038625078e-21,2.600980174983848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
