time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004721938748843,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004972429014742,292.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0003672619059216,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004972429014742,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.002358706202358,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.5885314941406,285.5209045410156,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050321812741458,1.5533343500351293e-08,0.0050321659073233,-0.0357826203107833,0.0,0.0,0.0,-0.032532662153244,60.0,-210.46714782714844,-0.0,-1.725832476040523e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004721938748843,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004972429014742,292.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0003672619059216,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004972429014742,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.002358706202358,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.5885314941406,285.5209045410156,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050321812741458,1.5533343500351293e-08,0.0050321659073233,-0.0357826203107833,0.0,0.0,0.0,-0.032532662153244,60.0,-210.46714782714844,-0.0,-1.725832476040523e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001000586707959,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001053665982908,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.782340981066227e-05,292.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001053665982908,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004998137592338,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.1095275878906,278.683349609375,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661026462912,1.372023650247911e-08,0.0010660889092832,-0.0349835455417633,0.0,0.0,0.0,-0.0116090402007102,60.0,-47.74101638793945,-0.0,-7.749383712507554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001000586707959,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001053665982908,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.782340981066227e-05,292.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001053665982908,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004998137592338,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.1095275878906,278.683349609375,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661026462912,1.372023650247911e-08,0.0010660889092832,-0.0349835455417633,0.0,0.0,0.0,-0.0116090402007102,60.0,-47.74101638793945,-0.0,-7.749383712507554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001001602067844,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001054735184879,292.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.790238305460662e-05,292.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001054735184879,293.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000500320980791,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.95050048828125,276.50665283203125,293.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671961354091,1.3724180902841e-08,0.0010671825148165,-0.0349928066134452,0.0,0.0,0.0,-0.0116163650527596,60.0,-27.985078811645508,-0.0,-7.76511868139096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001001718046609,292.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001054857348208,292.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.79114052420482e-05,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001054857348208,292.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005003788974136,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.7929382324219,274.895751953125,293.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673197684809,1.3736138448905422e-08,0.0010673060314729,-0.0350240655243396,0.0,0.0,0.0,-0.0116224009543657,60.0,-20.737228393554688,-0.0,-7.766917775597906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002103381324,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001055263055604,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.794137491146103e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055263055604,292.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005713901482,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.482177734375,272.82452392578125,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.1614990234375,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002103381324,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001055263055604,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.794137491146103e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055263055604,292.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005713901482,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.482177734375,272.82452392578125,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.1614990234375,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002728022285,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001055920874932,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.798995648045093e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055920874932,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008833832107,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.1771545410156,271.69268798828125,293.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.694751739501953,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002728022285,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001055920874932,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.798995648045093e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055920874932,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008833832107,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,286.1771545410156,271.69268798828125,293.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.694751739501953,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001003570869215,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001056808469002,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.805551285855472e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056808469002,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013044574297,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.877685546875,271.07550048828125,293.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640682220458984,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001003570869215,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001056808469002,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.805551285855472e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056808469002,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013044574297,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.877685546875,271.07550048828125,293.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640682220458984,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001004610749077,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001057903500623,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.813639240339398e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001057903500623,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018238443881,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.5835876464844,270.7400817871094,293.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.642196655273438,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001004610749077,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001057903500623,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.813639240339398e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001057903500623,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018238443881,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.5835876464844,270.7400817871094,293.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.642196655273438,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001005197991617,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000105852188426,292.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.818206358933821e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105852188426,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005021172109991,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.43853759765625,270.63543701171875,293.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710271308198,1.4169681428199965e-08,0.0010710129281505,-0.0361580252647399,0.0,0.0,0.0,-0.0118373250588774,60.0,-16.647018432617188,-0.0,-7.82097302476359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001005826561595,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001059183778124,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.823095074854791e-05,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001059183778124,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.000502431183122,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,285.2947692871094,270.5584411621094,293.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071696751751,1.4247997448535445e-08,0.0010716825490817,-0.03636284917593,0.0,0.0,0.0,-0.011876150034368,60.0,-16.65290641784668,-0.0,-7.83075648769227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.000100719720649,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001060627109836,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.833755807951093e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001060627109836,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031158216297,293.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,285.0110778808594,270.4604187011719,293.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.666744232177734,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.000100719720649,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001060627109836,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.833755807951093e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001060627109836,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031158216297,293.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,285.0110778808594,270.4604187011719,293.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.666744232177734,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001008701656246,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001062211449607,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.845457730581984e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001062211449607,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038673989474,293.1483154296875,294.1499938964844,270.3500061035156,269.6131286621094,284.7323303222656,270.4080505371094,293.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.68268394470215,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001008701656246,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001062211449607,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.845457730581984e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001062211449607,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038673989474,293.1483154296875,294.1499938964844,270.3500061035156,269.6131286621094,284.7323303222656,270.4080505371094,293.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.68268394470215,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001010319028864,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.858036406105384e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046752630732,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,284.45849609375,270.3802490234375,293.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.700355529785156,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001010319028864,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.858036406105384e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046752630732,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,284.45849609375,270.3802490234375,293.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.700355529785156,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001065714604919,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055291112512,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,284.1894226074219,270.3656005859375,293.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.719465255737305,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001065714604919,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055291112512,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,284.1894226074219,270.3656005859375,293.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.719465255737305,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001012911161524,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001066644254024,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.878198084654287e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001066644254024,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005059700924903,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,284.056640625,270.36114501953125,293.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792451212182,1.5130714459132832e-08,0.0010792299872264,-0.038671176880598,0.0,0.0,0.0,-0.0123137477785348,60.0,-16.729469299316406,-0.0,-7.94145620375275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001013809305732,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001067590055754,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,7.885183731559664e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001067590055754,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005064187571406,293.14801025390625,294.1499938964844,270.3500061035156,269.6131286621094,283.9250183105469,270.35797119140625,293.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802020551636,1.5242621387301373e-08,0.0010801868047565,-0.0389637723565101,0.0,0.0,0.0,-0.012369223870337,60.0,-16.73972511291504,-0.0,-7.955545555660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073341308161,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.66522216796875,270.35400390625,293.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.760841369628906,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073341308161,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.66522216796875,270.35400390625,293.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.760841369628906,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001071483347914,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001071483347914,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000508265569806,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.4099426269531,270.3519897460937,293.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.782527923583984,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001071483347914,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001071483347914,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000508265569806,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.4099426269531,270.3519897460937,293.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.782527923583984,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001019385235849,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.928552076919004e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.000509204051923,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,283.1591186523437,270.3509826660156,293.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.80449867248535,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001019385235849,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.928552076919004e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.000509204051923,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,283.1591186523437,270.3509826660156,293.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.80449867248535,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001021260759443,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005101409042254,293.147216796875,294.1499938964844,270.3500061035156,269.6131286621094,282.9126281738281,270.3504943847656,292.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.826480865478516,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001021260759443,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005101409042254,293.147216796875,294.1499938964844,270.3500061035156,269.6131286621094,282.9126281738281,270.3504943847656,292.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.826480865478516,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001022192373056,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001076417756848,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,7.950385042931885e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001076417756848,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005106062162667,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,282.7910461425781,270.350341796875,292.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891339043155,1.6287124537939235e-08,0.0010891176061704,-0.0416942909359931,0.0,0.0,0.0,-0.0128870261833071,60.0,-16.837398529052734,-0.0,-8.08765392434907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001023117365548,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001077391862054,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.957579509820789e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001077391862054,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005110683268867,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,282.6705017089844,270.3502197265625,292.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901194764301,1.640237989875004e-08,0.0010901030618697,-0.0419955290853977,0.0,0.0,0.0,-0.0129441618919372,60.0,-16.848222732543945,-0.0,-8.10229749959035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001079312060028,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001079312060028,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005119791603647,293.1465759277344,294.1499938964844,270.3500061035156,269.6131286621094,282.4325866699219,270.35009765625,292.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.6629579491223012e-08,0.001092045684345,-0.0425893291831016,0.0,0.0,0.0,-0.0130567941814661,60.0,-16.86948585510254,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001079312060028,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001079312060028,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005119791603647,293.1465759277344,294.1499938964844,270.3500061035156,269.6131286621094,282.4325866699219,270.35009765625,292.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.6629579491223012e-08,0.001092045684345,-0.0425893291831016,0.0,0.0,0.0,-0.0130567941814661,60.0,-16.86948585510254,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001081184091162,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005128671764396,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,282.1988525390625,270.3500671386719,292.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.890058517456055,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001081184091162,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005128671764396,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,282.1988525390625,270.3500671386719,292.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.890058517456055,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
