time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663474395,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823680836,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234049164457247e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823680836,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288243410177,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4891967773437,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279917089268,2.083137040642669e-08,0.0011279708705842,-0.0535623244941234,0.0,0.0,0.0,-0.015139783732593,60.0,-17.017427444458008,-0.0,-8.675049656403645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663474395,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823680836,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234049164457247e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823680836,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288243410177,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4891967773437,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279917089268,2.083137040642669e-08,0.0011279708705842,-0.0535623244941234,0.0,0.0,0.0,-0.015139783732593,60.0,-17.017427444458008,-0.0,-8.675049656403645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001059851347235,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.000111607449071,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.243288175435737e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.000111607449071,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0005294177099131,293.0683288574219,294.1499938964844,270.3500061035156,269.6131286621094,275.4377746582031,270.3500061035156,292.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292573763057,2.0979383563712872e-08,0.0011292364215478,-0.0539485402405262,0.0,0.0,0.0,-0.0152131589129567,60.0,-17.031131744384766,-0.0,-8.694527764419038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.000106108316686,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001117371721193,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.252869156422094e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.0001117371721193,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0005300330230966,293.0665588378906,294.1499938964844,270.3500061035156,269.6131286621094,275.3868103027344,270.3500061035156,292.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569842644,2.1132876781848612e-08,0.0011305486550554,-0.054349023848772,0.0,0.0,0.0,-0.0152892507612705,60.0,-17.045480728149414,-0.0,-8.714749810678769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.2861328125,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.076152801513672,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.2861328125,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.076152801513672,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.18731689453125,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.109519958496094,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.18731689453125,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.109519958496094,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341363721527,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.0901184082031,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190623402595,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14503288269043,-0.0,-8.85020483565313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341363721527,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.0901184082031,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190623402595,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14503288269043,-0.0,-8.85020483565313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.99462890625,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182703018188477,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.99462890625,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182703018188477,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0005364061216823,293.0494689941406,294.1499938964844,270.3500061035156,269.6131286621094,274.94757080078125,270.3500061035156,292.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.202255249023438,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.000107540290628,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0001132450997829,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,8.364244422409683e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001132450997829,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0005371859879232,293.0474548339844,294.1499938964844,270.3500061035156,269.6131286621094,274.9009094238281,270.3500061035156,292.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458268854767,2.2917205910744087e-08,0.0011458039516583,-0.059002686291933,0.0,0.0,0.0,-0.0161738079041242,60.0,-17.22215461730957,-0.0,-8.951551677682802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.80877685546875,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.331365500651828e-08,0.0011491933837532,-0.060036152601242,0.0,0.0,0.0,-0.016370341181755,60.0,-17.262924194335938,-0.0,-9.0045958245355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.80877685546875,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.331365500651828e-08,0.0011491933837532,-0.060036152601242,0.0,0.0,0.0,-0.016370341181755,60.0,-17.262924194335938,-0.0,-9.0045958245355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7182312011719,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.061085969209671,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7182312011719,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.061085969209671,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6293029785156,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6293029785156,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419006347656,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419006347656,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0005444468697533,293.0281982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.498779296875,270.3500061035156,292.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.41057777404785,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0005452462937682,293.02593994140625,294.1499938964844,270.3500061035156,269.6131286621094,274.4560546875,270.3500061035156,292.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43152618408203,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3716735839844,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.472721099853516,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3716735839844,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.472721099853516,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483351415023,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.2888488769531,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695822468027,-0.0662487745285034,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.512426376342773,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483351415023,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.2888488769531,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695822468027,-0.0662487745285034,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.512426376342773,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018793259,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497886450029,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2073974609375,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.60610448776788e-08,0.0011726821539923,-0.0671927332878112,0.0,0.0,0.0,-0.0177323222160339,60.0,-17.550376892089844,-0.0,-9.37648820809045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018793259,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497886450029,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2073974609375,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.60610448776788e-08,0.0011726821539923,-0.0671927332878112,0.0,0.0,0.0,-0.0177323222160339,60.0,-17.550376892089844,-0.0,-9.37648820809045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.0001103374306694,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001161906257038,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581799920648336e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001161906257038,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511583294719,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.12744140625,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629789941,2.6402728892094284e-08,0.0011756033636629,-0.0680820941925048,0.0,0.0,0.0,-0.0179017074406147,60.0,-17.58584213256836,-0.0,-9.423264657471009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.0001103374306694,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001161906257038,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581799920648336e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001161906257038,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511583294719,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.12744140625,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629789941,2.6402728892094284e-08,0.0011756033636629,-0.0680820941925048,0.0,0.0,0.0,-0.0179017074406147,60.0,-17.58584213256836,-0.0,-9.423264657471009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001104686016333,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001163287597591,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,8.592002268414944e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001163287597591,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0005518135731108,293.0044860839844,294.1499938964844,270.3500061035156,269.6131286621094,274.0880432128906,270.3500061035156,292.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770274722948,2.6566187472099045e-08,0.0011770009296014,-0.0685074999928474,0.0,0.0,0.0,-0.0179827399551868,60.0,-17.602489471435547,-0.0,-9.445682991326977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001105942719732,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,0.0001164610948762,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,8.601776789873838e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001164610948762,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,0.0005524412845261,293.0019836425781,294.1499938964844,270.3500061035156,269.6131286621094,274.0490417480469,270.3500061035156,292.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783664813265,2.672279109106057e-08,0.0011783397058025,-0.0689150318503379,0.0,0.0,0.0,-0.0180603731423616,60.0,-17.618375778198242,-0.0,-9.467186146139285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108303695218,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001167097143479,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620139851700515e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167097143479,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536206299439,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.9720458984375,270.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808819836005,2.701699131080204e-08,0.0011808549752458,-0.0696805417537689,0.0,0.0,0.0,-0.0182062201201915,60.0,-17.648040771484375,-0.0,-9.507648712769878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108303695218,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001167097143479,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620139851700515e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167097143479,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536206299439,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.9720458984375,270.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808819836005,2.701699131080204e-08,0.0011808549752458,-0.0696805417537689,0.0,0.0,0.0,-0.0182062201201915,60.0,-17.648040771484375,-0.0,-9.507648712769878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001110461598727,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169369497802,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636923303129151e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169369497802,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546985776163,292.9917297363281,294.1499938964844,270.3500061035156,269.6131286621094,273.8965759277344,270.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831813026219,2.728589620915045e-08,0.0011831539450213,-0.0703801214694976,0.0,0.0,0.0,-0.0183395240455865,60.0,-17.67420196533203,-0.0,-9.544707779696185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001110461598727,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169369497802,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636923303129151e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169369497802,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546985776163,292.9917297363281,294.1499938964844,270.3500061035156,269.6131286621094,273.8965759277344,270.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831813026219,2.728589620915045e-08,0.0011831539450213,-0.0703801214694976,0.0,0.0,0.0,-0.0183395240455865,60.0,-17.67420196533203,-0.0,-9.544707779696185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.000111240602564,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171417170553,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.652047108625993e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171417170553,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556698306463,292.9864501953125,294.1499938964844,270.3500061035156,269.6131286621094,273.822509765625,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852531461045,2.752820194018568e-08,0.0011852255556732,-0.0710104182362556,0.0,0.0,0.0,-0.0184596441686153,60.0,-17.697187423706055,-0.0,-9.578162973866713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.000111240602564,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171417170553,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.652047108625993e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171417170553,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556698306463,292.9864501953125,294.1499938964844,270.3500061035156,269.6131286621094,273.822509765625,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852531461045,2.752820194018568e-08,0.0011852255556732,-0.0710104182362556,0.0,0.0,0.0,-0.0184596441686153,60.0,-17.697187423706055,-0.0,-9.578162973866713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114170081564,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173274795291,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.665767381899059e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173274795291,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565510364249,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7499084472656,270.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871326714754,2.7748026099061466e-08,0.0011871049646288,-0.0715821683406829,0.0,0.0,0.0,-0.0185686200857162,60.0,-17.71686553955078,-0.0,-9.608564255358942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
