time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7850952148438,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302707478404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612521817965899e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7850952148438,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302707478404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612521817965899e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417286824434,-145.1486358642578,289.1217956542969,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017737181624397,-165.1361846923828,289.30926513671875,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337098252028,-119.21810150146484,289.2684020996094,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114764243364,-168.65115356445312,289.3860778808594,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011711857514455,-517.2399291992188,288.41925048828125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6881103515625,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80059814453125,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,137.9390869140625,-2496.4140625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8654479980469,292.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0890874043107032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,9.041238809004426e-05,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417286824434,-145.1486358642578,289.1217956542969,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017737181624397,-165.1361846923828,289.30926513671875,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337098252028,-119.21810150146484,289.2684020996094,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114764243364,-168.65115356445312,289.3860778808594,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011711857514455,-517.2399291992188,288.41925048828125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6881103515625,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80059814453125,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,137.9390869140625,-2496.4140625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8654479980469,292.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0890874043107032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,9.041238809004426e-05,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281460,291.812255859375,297.1499938964844,293.1499938964844,0.0021159907337278,-185.42613220214844,290.1563415527344,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023299644235521,-214.98687744140625,290.4682312011719,0.4862402677536011,0.050000000745058,0.0490229539573192,291.831298828125,297.1499938964844,293.1499938964844,0.0022050917614251,-150.2884063720703,290.2952880859375,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7782897949219,297.1499938964844,293.1499938964844,0.002302888315171,-212.4921417236328,290.4421691894531,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2597045898437,297.1499938964844,293.1499938964844,0.0014991960488259,-656.2882690429688,289.23321533203125,0.4862402677536011,0.050000000745058,0.2325437813997268,286.99224853515625,291.1499938964844,269.8932800292969,269.3358459472656,282.8216552734375,292.259033203125,287.0417175292969,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,366.4454650878906,-2741.512451171875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4600830078125,292.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1633895933628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001658196706557,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281520,291.812255859375,297.1499938964844,293.1499938964844,0.0021159907337278,-185.42613220214844,290.1563415527344,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023299644235521,-214.98687744140625,290.4682312011719,0.4862402677536011,0.050000000745058,0.0490229539573192,291.831298828125,297.1499938964844,293.1499938964844,0.0022050917614251,-150.2884063720703,290.2952880859375,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7782897949219,297.1499938964844,293.1499938964844,0.002302888315171,-212.4921417236328,290.4421691894531,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2597045898437,297.1499938964844,293.1499938964844,0.0014991960488259,-656.2882690429688,289.23321533203125,0.4862402677536011,0.050000000745058,0.2325437813997268,286.99224853515625,291.1499938964844,269.8932800292969,269.3358459472656,282.8216552734375,292.259033203125,287.0417175292969,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,366.4454650878906,-2741.512451171875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4600830078125,292.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1633895933628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001658196706557,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281580,291.8252258300781,297.1499938964844,293.1499938964844,0.002541274530813,-220.8374481201172,291.0316467285156,0.4839413464069366,0.050000000745058,0.0465956553816795,291.5905456542969,297.1499938964844,293.1499938964844,0.0028368381317704,-259.4632263183594,291.4647827148437,0.4839413464069366,0.050000000745058,0.0490674711763858,291.841064453125,297.1499938964844,293.1499938964844,0.0026297594886273,-177.7216033935547,291.1675720214844,0.4839413464069366,0.050000000745058,0.036241065710783,291.78692626953125,297.1499938964844,293.1499938964844,0.0027475927490741,-251.35025024414065,291.3433837890625,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2676696777344,297.1499938964844,293.1499938964844,0.0017905882559716,-777.5330810546875,289.9081420898437,0.4839413464069366,0.050000000745058,0.232754960656166,287.2311706542969,291.1499938964844,269.9075927734375,269.35546875,282.8294677734375,292.2662353515625,287.3089599609375,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961975097656,36.0,514.2344360351562,-3118.305908203125,44.72042083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.83892822265625,294.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18208.58203125,19080.0,0.0,0.0,0.2258267104625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372464895248413,1.3724805116653442,-1.555637027195189e-05,0.0,0.0002291853888891,0.0,0.0,287.4481506347656,0.0,0.0,0.0,0.7506775856018066,4.0,0.0,1.0
281640,291.8252258300781,297.1499938964844,293.1499938964844,0.002541274530813,-220.8374481201172,291.0316467285156,0.4839413464069366,0.050000000745058,0.0465956553816795,291.5905456542969,297.1499938964844,293.1499938964844,0.0028368381317704,-259.4632263183594,291.4647827148437,0.4839413464069366,0.050000000745058,0.0490674711763858,291.841064453125,297.1499938964844,293.1499938964844,0.0026297594886273,-177.7216033935547,291.1675720214844,0.4839413464069366,0.050000000745058,0.036241065710783,291.78692626953125,297.1499938964844,293.1499938964844,0.0027475927490741,-251.35025024414065,291.3433837890625,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2676696777344,297.1499938964844,293.1499938964844,0.0017905882559716,-777.5330810546875,289.9081420898437,0.4839413464069366,0.050000000745058,0.232754960656166,287.2311706542969,291.1499938964844,269.9075927734375,269.35546875,282.8294677734375,292.2662353515625,287.3089599609375,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961975097656,36.0,514.2344360351562,-3118.305908203125,44.72042083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.83892822265625,294.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18208.58203125,19080.0,0.0,0.0,0.2258267104625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372464895248413,1.3724805116653442,-1.555637027195189e-05,0.0,0.0002291853888891,0.0,0.0,287.4481506347656,0.0,0.0,0.0,0.7506775856018066,4.0,0.0,1.0
281700,291.8334350585937,297.1499938964844,293.1499938964844,0.0027303278911858,-235.8035583496093,291.4774475097656,0.4851527512073517,0.050000000745058,0.0465733148157596,291.5977478027344,297.1499938964844,293.1499938964844,0.0030665062367916,-278.6268005371094,291.9688415527344,0.4851527512073517,0.050000000745058,0.0490439422428607,291.84765625,297.1499938964844,293.1499938964844,0.002819126471877,-189.3317413330078,291.6126403808594,0.4851527512073517,0.050000000745058,0.0362236872315406,291.7928771972656,297.1499938964844,293.1499938964844,0.0029468471184372,-267.8620910644531,291.8021240234375,0.4851527512073517,0.050000000745058,0.0490439422428607,292.2733459472656,297.1499938964844,293.1499938964844,0.0019181694369763,-828.0328979492188,290.2646484375,0.4851527512073517,0.050000000745058,0.2326433360576629,287.4033508300781,291.1499938964844,269.91534423828125,269.3661499023437,282.834716796875,292.2715759277344,287.50146484375,1.0,0.1877356618642807,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12138366699219,36.0,604.519775390625,-3356.6484375,44.1873893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.7516784667969,295.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18619.5546875,20160.0,0.0,0.0,0.2524279356002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878669738769531,1.3878828287124634,-1.590748070157133e-05,0.0,0.0002561822766438,0.0,0.0,297.2345886230469,0.0,0.0,0.0,0.7734051942825317,4.0,0.0,1.0
281760,291.8426818847656,297.1499938964844,293.1499938964844,0.0029048852156847,-248.95291137695312,291.9340515136719,0.4876586198806762,0.050000000745058,0.0465276204049587,291.60546875,297.1499938964844,293.1499938964844,0.003281962359324,-295.7506103515625,292.481689453125,0.4876586198806762,0.050000000745058,0.0489958263933658,291.855224609375,297.1499938964844,293.1499938964844,0.0029943862464278,-199.5417022705078,292.06884765625,0.4876586198806762,0.050000000745058,0.0361881516873836,291.7997131347656,297.1499938964844,293.1499938964844,0.0031319856643676,-282.4336242675781,292.2713317871094,0.4876586198806762,0.050000000745058,0.0489958263933658,292.280029296875,297.1499938964844,293.1499938964844,0.0020344709046185,-871.836181640625,290.6398010253906,0.4876586198806762,0.050000000745058,0.232415109872818,287.61700439453125,291.1499938964844,269.9234924316406,269.3773193359375,282.8407592773437,292.2779541015625,287.7362976074219,1.0,0.1854581981897354,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89878082275391,25.0,705.0631713867188,-3627.528076171875,43.099552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.777099609375,296.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.396484375,20160.0,0.0,0.0,0.2759598791599273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423153519630432,1.4231702089309692,-1.6726660760468803e-05,0.0,0.0002800641814246,0.0,0.0,320.4876403808594,0.0,0.0,0.0,0.7778542041778564,4.0,0.0,1.0
281820,291.86395263671875,297.1499938964844,293.1499938964844,0.0032098055817186,-269.6170654296875,292.87957763671875,0.4958325326442718,0.050000000745058,0.0463869236409664,291.622314453125,297.1499938964844,293.1499938964844,0.0036692230496555,-323.58624267578125,293.5329284667969,0.4958325326442718,0.050000000745058,0.0488476641476154,291.87310791015625,297.1499938964844,293.1499938964844,0.0033017478417605,-215.6087341308593,293.0144958496094,0.4958325326442718,0.050000000745058,0.036078717559576,291.8159484863281,297.1499938964844,293.1499938964844,0.0034589515998959,-305.5268249511719,293.2406921386719,0.4958325326442718,0.050000000745058,0.0488476641476154,292.296142578125,297.1499938964844,293.1499938964844,0.0022330866195261,-938.9359741210938,291.447509765625,0.4958325326442718,0.050000000745058,0.2317122817039489,288.170166015625,291.1499938964844,269.9408264160156,269.4010925292969,282.85498046875,292.29351806640625,288.3301086425781,1.0,0.1784961372613906,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942639768123626,0.2091426402330398,0.285121351480484,0.082510307431221,0.0,0.0,1.0,39.13468170166016,25.0,912.106201171875,-4212.92236328125,39.763282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0634155273437,298.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.974609375,20160.0,0.0,0.0,0.3140909969806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384660720825195,1.4384832382202148,-1.7088541426346637e-05,0.0,0.0003187624388374,0.0,0.0,330.94439697265625,0.0,0.0,0.0,0.7855263948440552,4.0,0.0,1.0
281880,291.86395263671875,297.1499938964844,293.1499938964844,0.0032098055817186,-269.6170654296875,292.87957763671875,0.4958325326442718,0.050000000745058,0.0463869236409664,291.622314453125,297.1499938964844,293.1499938964844,0.0036692230496555,-323.58624267578125,293.5329284667969,0.4958325326442718,0.050000000745058,0.0488476641476154,291.87310791015625,297.1499938964844,293.1499938964844,0.0033017478417605,-215.6087341308593,293.0144958496094,0.4958325326442718,0.050000000745058,0.036078717559576,291.8159484863281,297.1499938964844,293.1499938964844,0.0034589515998959,-305.5268249511719,293.2406921386719,0.4958325326442718,0.050000000745058,0.0488476641476154,292.296142578125,297.1499938964844,293.1499938964844,0.0022330866195261,-938.9359741210938,291.447509765625,0.4958325326442718,0.050000000745058,0.2317122817039489,288.170166015625,291.1499938964844,269.9408264160156,269.4010925292969,282.85498046875,292.29351806640625,288.3301086425781,1.0,0.1784961372613906,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942639768123626,0.2091426402330398,0.285121351480484,0.082510307431221,0.0,0.0,1.0,39.13468170166016,25.0,912.106201171875,-4212.92236328125,39.763282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0634155273437,298.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.974609375,20160.0,0.0,0.0,0.3140909969806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384660720825195,1.4384832382202148,-1.7088541426346637e-05,0.0,0.0003187624388374,0.0,0.0,330.94439697265625,0.0,0.0,0.0,0.7855263948440552,4.0,0.0,1.0
281940,291.8885803222656,297.1499938964844,293.1499938964844,0.0034617360215634,-283.34063720703125,293.8552551269531,0.5032007694244385,0.050000000745058,0.0462746247649192,291.6408996582031,297.1499938964844,293.1499938964844,0.0040036286227405,-343.3755187988281,294.6028137207031,0.5032007694244385,0.050000000745058,0.0487294048070907,291.8941345214844,297.1499938964844,293.1499938964844,0.0035573665518313,-226.3102569580078,293.9910583496094,0.5032007694244385,0.050000000745058,0.0359913744032382,291.8351135253906,297.1499938964844,293.1499938964844,0.0037339036352932,-321.14068603515625,294.23748779296875,0.5032007694244385,0.050000000745058,0.0487294048070907,292.31549072265625,297.1499938964844,293.1499938964844,0.0023913306649774,-981.070556640625,292.31964111328125,0.5032007694244385,0.050000000745058,0.2311513274908065,288.8765869140625,291.1499938964844,269.9594421386719,269.4266662597656,282.8715515136719,292.3123779296875,289.0724792480469,1.0,0.1731144934892654,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.49306720495224,0.2086824476718902,0.2843847572803497,0.0821925699710846,0.0,0.0,1.0,36.13003921508789,25.0,1106.2833251953125,-4838.056640625,37.11421203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.51824951171875,300.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20117.1796875,21240.0,0.0,0.0,0.3410032391548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426026344299316,1.4426199197769165,-1.71869651239831e-05,0.0,0.0003460749285295,0.0,0.0,333.8077392578125,0.0,0.0,0.0,0.8025986552238464,4.0,0.0,1.0
282000,291.8885803222656,297.1499938964844,293.1499938964844,0.0034617360215634,-283.34063720703125,293.8552551269531,0.5032007694244385,0.050000000745058,0.0462746247649192,291.6408996582031,297.1499938964844,293.1499938964844,0.0040036286227405,-343.3755187988281,294.6028137207031,0.5032007694244385,0.050000000745058,0.0487294048070907,291.8941345214844,297.1499938964844,293.1499938964844,0.0035573665518313,-226.3102569580078,293.9910583496094,0.5032007694244385,0.050000000745058,0.0359913744032382,291.8351135253906,297.1499938964844,293.1499938964844,0.0037339036352932,-321.14068603515625,294.23748779296875,0.5032007694244385,0.050000000745058,0.0487294048070907,292.31549072265625,297.1499938964844,293.1499938964844,0.0023913306649774,-981.070556640625,292.31964111328125,0.5032007694244385,0.050000000745058,0.2311513274908065,288.8765869140625,291.1499938964844,269.9594421386719,269.4266662597656,282.8715515136719,292.3123779296875,289.0724792480469,1.0,0.1731144934892654,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.49306720495224,0.2086824476718902,0.2843847572803497,0.0821925699710846,0.0,0.0,1.0,36.13003921508789,25.0,1106.2833251953125,-4838.056640625,37.11421203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.51824951171875,300.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20117.1796875,21240.0,0.0,0.0,0.3410032391548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426026344299316,1.4426199197769165,-1.71869651239831e-05,0.0,0.0003460749285295,0.0,0.0,333.8077392578125,0.0,0.0,0.0,0.8025986552238464,4.0,0.0,1.0
282060,291.9160461425781,297.1499938964844,293.1499938964844,0.0036610087845474,-290.44598388671875,294.8439636230469,0.5095018148422241,0.050000000745058,0.0461898632347583,291.6611633300781,297.1499938964844,293.1499938964844,0.0042835129424929,-355.3181457519531,295.671142578125,0.5095018148422241,0.050000000745058,0.0486401468515396,291.9178771972656,297.1499938964844,293.1499938964844,0.0037611685693264,-231.87559509277344,294.9809265136719,0.5095018148422241,0.050000000745058,0.0359254479408264,291.85675048828125,297.1499938964844,293.1499938964844,0.0039562708698213,-329.5617980957031,295.2435302734375,0.5095018148422241,0.050000000745058,0.0486401468515396,292.33758544921875,297.1499938964844,293.1499938964844,0.0025105332024395,-999.73974609375,293.2397155761719,0.5095018148422241,0.050000000745058,0.2307279258966446,289.716064453125,291.1499938964844,269.9791564941406,269.4537048339844,282.89013671875,292.3340759277344,289.94219970703125,1.0,0.1688155978918075,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838168740272522,0.0819313153624534,0.0,0.0,1.0,33.861854553222656,25.0,1273.443603515625,-5476.88623046875,35.12272262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9890441894531,303.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21058.2421875,21240.0,0.0,0.0,0.357855349779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759589433670044,1.4759769439697266,-1.7990956621360965e-05,0.0,0.0003631776780821,0.0,0.0,357.5025634765625,0.0,0.0,0.0,0.8060272336006165,4.0,0.0,1.0
282120,291.9160461425781,297.1499938964844,293.1499938964844,0.0036610087845474,-290.44598388671875,294.8439636230469,0.5095018148422241,0.050000000745058,0.0461898632347583,291.6611633300781,297.1499938964844,293.1499938964844,0.0042835129424929,-355.3181457519531,295.671142578125,0.5095018148422241,0.050000000745058,0.0486401468515396,291.9178771972656,297.1499938964844,293.1499938964844,0.0037611685693264,-231.87559509277344,294.9809265136719,0.5095018148422241,0.050000000745058,0.0359254479408264,291.85675048828125,297.1499938964844,293.1499938964844,0.0039562708698213,-329.5617980957031,295.2435302734375,0.5095018148422241,0.050000000745058,0.0486401468515396,292.33758544921875,297.1499938964844,293.1499938964844,0.0025105332024395,-999.73974609375,293.2397155761719,0.5095018148422241,0.050000000745058,0.2307279258966446,289.716064453125,291.1499938964844,269.9791564941406,269.4537048339844,282.89013671875,292.3340759277344,289.94219970703125,1.0,0.1688155978918075,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838168740272522,0.0819313153624534,0.0,0.0,1.0,33.861854553222656,25.0,1273.443603515625,-5476.88623046875,35.12272262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9890441894531,303.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21058.2421875,21240.0,0.0,0.0,0.357855349779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759589433670044,1.4759769439697266,-1.7990956621360965e-05,0.0,0.0003631776780821,0.0,0.0,357.5025634765625,0.0,0.0,0.0,0.8060272336006165,4.0,0.0,1.0
282180,291.9458312988281,297.1499938964844,293.1499938964844,0.0038060552906244,-291.41705322265625,295.82391357421875,0.5149825811386108,0.050000000745058,0.0461236871778965,291.68280029296875,297.1499938964844,293.1499938964844,0.0045045600272715,-359.8363952636719,296.7142944335937,0.5149825811386108,0.050000000745058,0.0485704652965068,291.94384765625,297.1499938964844,293.1499938964844,0.0039111166261136,-232.6615600585937,295.9618225097656,0.5149825811386108,0.050000000745058,0.0358739793300628,291.8804016113281,297.1499938964844,293.1499938964844,0.0041233147494494,-331.25830078125,296.2362365722656,0.5149825811386108,0.050000000745058,0.0485704652965068,292.3620300292969,297.1499938964844,293.1499938964844,0.0025908329989761,-996.9493408203124,294.1847839355469,0.5149825811386108,0.050000000745058,0.2303973734378814,290.65838623046875,291.1499938964844,269.99981689453125,269.4820861816406,282.9105529785156,292.3581848144531,290.9050598144531,1.0,0.1653741896152496,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588034152984,0.2080950438976287,0.2833637595176697,0.0817094668745994,0.0,0.0,1.0,32.09078598022461,25.0,1391.7254638671875,-6080.13623046875,33.57265853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3573913574219,305.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,21191.8984375,21240.0,0.0,0.0,0.3660265505313873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480635404586792,1.4806535243988037,-1.810514368116856e-05,0.0,0.0003714704362209,0.0,0.0,360.91156005859375,0.0,0.0,0.0,0.8083667159080505,4.0,0.0,1.0
282240,291.9458312988281,297.1499938964844,293.1499938964844,0.0038060552906244,-291.41705322265625,295.82391357421875,0.5149825811386108,0.050000000745058,0.0461236871778965,291.68280029296875,297.1499938964844,293.1499938964844,0.0045045600272715,-359.8363952636719,296.7142944335937,0.5149825811386108,0.050000000745058,0.0485704652965068,291.94384765625,297.1499938964844,293.1499938964844,0.0039111166261136,-232.6615600585937,295.9618225097656,0.5149825811386108,0.050000000745058,0.0358739793300628,291.8804016113281,297.1499938964844,293.1499938964844,0.0041233147494494,-331.25830078125,296.2362365722656,0.5149825811386108,0.050000000745058,0.0485704652965068,292.3620300292969,297.1499938964844,293.1499938964844,0.0025908329989761,-996.9493408203124,294.1847839355469,0.5149825811386108,0.050000000745058,0.2303973734378814,290.65838623046875,291.1499938964844,269.99981689453125,269.4820861816406,282.9105529785156,292.3581848144531,290.9050598144531,1.0,0.1653741896152496,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588034152984,0.2080950438976287,0.2833637595176697,0.0817094668745994,0.0,0.0,1.0,32.09078598022461,25.0,1391.7254638671875,-6080.13623046875,33.57265853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3573913574219,305.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,21191.8984375,21240.0,0.0,0.0,0.3660265505313873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480635404586792,1.4806535243988037,-1.810514368116856e-05,0.0,0.0003714704362209,0.0,0.0,360.91156005859375,0.0,0.0,0.0,0.8083667159080505,4.0,0.0,1.0
282300,291.96142578125,297.1499938964844,293.1499938964844,0.0038581634871661,-289.8467102050781,296.30303955078125,0.5174334049224854,0.050000000745058,0.0460961125791072,291.69403076171875,297.1499938964844,293.1499938964844,0.0045919180847704,-359.5526123046875,297.2186889648437,0.5174334049224854,0.050000000745058,0.0485414266586303,291.95751953125,297.1499938964844,293.1499938964844,0.0039656604640185,-231.4470367431641,296.4412536621094,0.5174334049224854,0.050000000745058,0.0358525328338146,291.892822265625,297.1499938964844,293.1499938964844,0.0041856304742395,-329.8346862792969,296.7199401855469,0.5174334049224854,0.050000000745058,0.0485414266586303,292.3749694824219,297.1499938964844,293.1499938964844,0.0026168248150497,-988.4866333007812,294.6582336425781,0.5174334049224854,0.050000000745058,0.2302596271038055,291.1561584472656,291.1499938964844,270.0104675292969,269.4967041015625,282.9213256835937,292.3709716796875,291.4096984863281,1.0,0.163916677236557,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911649823188782,0.2079933285713195,0.2831716537475586,0.0816110670566558,0.0,0.0,0.9873101115226746,31.352691650390625,25.0,1431.449462890625,-6363.95849609375,32.927947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4755249023437,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,21233.408203125,22320.0,0.0,0.0,0.3673009872436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812273979187012,1.481245517730713,-1.812517984944861e-05,0.0,0.0003727637813426,0.0,0.0,361.4192504882813,0.0,0.0,0.0,0.8235003352165222,4.0,0.0,1.0
282360,291.9774169921875,297.1499938964844,293.1499938964844,0.0038969062734395,-287.05914306640625,296.771728515625,0.5197019577026367,0.050000000745058,0.0460716001689434,291.7054443359375,297.1499938964844,293.1499938964844,0.0046636979095637,-357.7426147460937,297.7083740234375,0.5197019577026367,0.050000000745058,0.0485156141221523,291.9715270996094,297.1499938964844,293.1499938964844,0.0040067667141556,-229.27862548828125,296.9100646972656,0.5197019577026367,0.050000000745058,0.035833466798067,291.90557861328125,297.1499938964844,293.1499938964844,0.0042339297942817,-327.0604248046875,297.1919860839844,0.5197019577026367,0.050000000745058,0.0485156141221523,292.3882751464844,297.1499938964844,293.1499938964844,0.002633748576045,-975.8943481445312,295.12847900390625,0.5197019577026367,0.050000000745058,0.2301371842622757,291.6659545898437,291.1499938964844,270.0212707519531,269.51153564453125,282.93243408203125,292.3841552734375,291.9246520996094,1.0,0.1626088619232177,0.999316394329071,0.999316394329071,0.9999539852142334,1.0,-0.49090376496315,0.2079049795866012,0.2829987704753876,0.0815202966332435,0.0,0.0,0.9019919633865356,30.69649314880371,25.0,1459.657470703125,-6630.12548828125,32.355411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5374450683594,307.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,22805.81640625,22320.0,0.0,0.0,0.3669581115245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4742873907089231,1.4743057489395142,-1.83562242455082e-05,0.0,0.0003724158159457,0.0,0.0,361.7149353027344,0.0,0.0,0.0,0.8053896427154541,4.0,0.0,1.0
282420,292.01025390625,297.1499938964844,293.1499938964844,0.0039373687468469,-278.6507568359375,297.662841796875,0.5237258076667786,0.050000000745058,0.0460303165018558,291.72857666015625,297.1499938964844,293.1499938964844,0.0047632111236453,-350.5145874023437,298.63006591796875,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0004577636719,297.1499938964844,293.1499938964844,0.0040516699664294,-222.7218170166016,297.80096435546875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9317626953125,297.1499938964844,293.1499938964844,0.004291474353522,-318.3633117675781,298.0867004394531,0.5237258076667786,0.050000000745058,0.0484721399843692,292.415771484375,297.1499938964844,293.1499938964844,0.002642401959747,-941.0681762695312,296.0408630371094,0.5237258076667786,0.050000000745058,0.229930967092514,292.6930847167969,291.1499938964844,270.0433654785156,269.5418395996094,282.9554748535156,292.4114990234375,292.94207763671875,1.0,0.1603796929121017,0.9996581673622132,0.9996581673622132,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.6274152994155884,29.591264724731445,25.0,1411.183837890625,-6897.91650390625,31.39243507385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48516845703125,308.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,27912.748046875,22320.0,0.0,0.0,0.3619590103626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821954011917114,1.0822088718414309,-1.3424234566628002e-05,0.0,0.0003673424071166,0.0,0.0,177.72714233398438,0.0,0.0,0.0,0.6217697858810425,4.0,0.0,1.0
282480,292.01025390625,297.1499938964844,293.1499938964844,0.0039373687468469,-278.6507568359375,297.662841796875,0.5237258076667786,0.050000000745058,0.0460303165018558,291.72857666015625,297.1499938964844,293.1499938964844,0.0047632111236453,-350.5145874023437,298.63006591796875,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0004577636719,297.1499938964844,293.1499938964844,0.0040516699664294,-222.7218170166016,297.80096435546875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9317626953125,297.1499938964844,293.1499938964844,0.004291474353522,-318.3633117675781,298.0867004394531,0.5237258076667786,0.050000000745058,0.0484721399843692,292.415771484375,297.1499938964844,293.1499938964844,0.002642401959747,-941.0681762695312,296.0408630371094,0.5237258076667786,0.050000000745058,0.229930967092514,292.6930847167969,291.1499938964844,270.0433654785156,269.5418395996094,282.9554748535156,292.4114990234375,292.94207763671875,1.0,0.1603796929121017,0.9996581673622132,0.9996581673622132,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.6274152994155884,29.591264724731445,25.0,1411.183837890625,-6897.91650390625,31.39243507385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48516845703125,308.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,27912.748046875,22320.0,0.0,0.0,0.3619590103626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821954011917114,1.0822088718414309,-1.3424234566628002e-05,0.0,0.0003673424071166,0.0,0.0,177.72714233398438,0.0,0.0,0.0,0.6217697858810425,4.0,0.0,1.0
282540,292.0432434082031,297.1499938964844,293.1499938964844,0.0039688185788691,-271.7250061035156,298.4022216796875,0.5271281599998474,0.050000000745058,0.0459974110126495,291.75146484375,297.1499938964844,293.1499938964844,0.0048558819107711,-345.1688232421875,299.3997497558594,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0296325683594,297.1499938964844,293.1499938964844,0.0040883873589336,-217.3951416015625,298.5412292480469,0.5271281599998474,0.050000000745058,0.0357757620513439,291.95806884765625,297.1499938964844,293.1499938964844,0.0043417830020189,-311.475341796875,298.8315124511719,0.5271281599998474,0.050000000745058,0.0484374873340129,292.4434509277344,297.1499938964844,293.1499938964844,0.0026406673714518,-910.1432495117188,296.7986755371094,0.5271281599998474,0.050000000745058,0.2297665774822235,293.55450439453125,291.1499938964844,270.06591796875,269.5727844238281,282.97906494140625,292.4392395019531,293.6942749023437,1.0,0.1585779041051864,1.0,1.0,0.9997698068618774,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.2452025413513183,28.710161209106445,25.0,858.1759643554688,-5807.4658203125,30.625951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.296630859375,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27413.033203125,21240.0,0.0,0.0,0.3508738577365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169515430927276,0.3169583976268768,-6.855267656646902e-06,0.0,0.0003560923796612,0.0,0.0,20.85177421569824,0.0,0.0,0.0,0.3431402742862701,4.0,0.0,1.0
282600,292.0432434082031,297.1499938964844,293.1499938964844,0.0039688185788691,-271.7250061035156,298.4022216796875,0.5271281599998474,0.050000000745058,0.0459974110126495,291.75146484375,297.1499938964844,293.1499938964844,0.0048558819107711,-345.1688232421875,299.3997497558594,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0296325683594,297.1499938964844,293.1499938964844,0.0040883873589336,-217.3951416015625,298.5412292480469,0.5271281599998474,0.050000000745058,0.0357757620513439,291.95806884765625,297.1499938964844,293.1499938964844,0.0043417830020189,-311.475341796875,298.8315124511719,0.5271281599998474,0.050000000745058,0.0484374873340129,292.4434509277344,297.1499938964844,293.1499938964844,0.0026406673714518,-910.1432495117188,296.7986755371094,0.5271281599998474,0.050000000745058,0.2297665774822235,293.55450439453125,291.1499938964844,270.06591796875,269.5727844238281,282.97906494140625,292.4392395019531,293.6942749023437,1.0,0.1585779041051864,1.0,1.0,0.9997698068618774,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.2452025413513183,28.710161209106445,25.0,858.1759643554688,-5807.4658203125,30.625951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.296630859375,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27413.033203125,21240.0,0.0,0.0,0.3508738577365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169515430927276,0.3169583976268768,-6.855267656646902e-06,0.0,0.0003560923796612,0.0,0.0,20.85177421569824,0.0,0.0,0.0,0.3431402742862701,4.0,0.0,1.0
282660,292.0726928710937,297.1499938964844,293.1499938964844,0.0041776760481297,-286.5059814453125,298.6681213378906,0.529985249042511,0.050000000745058,0.0459710583090782,291.7715759277344,297.1499938964844,293.1499938964844,0.0051893759518861,-367.7334899902344,299.7663269042969,0.529985249042511,0.050000000745058,0.0484097376465797,292.055908203125,297.1499938964844,293.1499938964844,0.0043096654117107,-229.4463653564453,298.8175964355469,0.529985249042511,0.050000000745058,0.035755269229412,291.981689453125,297.1499938964844,293.1499938964844,0.0045937318354845,-329.5899963378906,299.1331787109375,0.529985249042511,0.050000000745058,0.0484097376465797,292.4676818847656,297.1499938964844,293.1499938964844,0.00274138757959,-948.760009765625,296.9676818847656,0.529985249042511,0.050000000745058,0.2296349555253982,293.5864562988281,291.1499938964844,270.0887756347656,269.6041259765625,283.0013732910156,292.4643249511719,293.4205627441406,1.0,0.1571185886859893,1.0,1.0,0.9993383884429932,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004558563232425,25.0,-568.26953125,-3728.326416015625,30.012914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18359375,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,21240.0,0.0,0.0,0.3317506611347198,0.0,0.0,0.0,0.0,1.0,0.002565492875874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786671862006187,0.0932769849896431,-0.014609801582992,0.0,0.0003366847522556,0.0,0.0,4.384373664855957,0.0,0.0,0.0,0.2953696846961975,4.0,0.0,1.0
282720,292.0726928710937,297.1499938964844,293.1499938964844,0.0041776760481297,-286.5059814453125,298.6681213378906,0.529985249042511,0.050000000745058,0.0459710583090782,291.7715759277344,297.1499938964844,293.1499938964844,0.0051893759518861,-367.7334899902344,299.7663269042969,0.529985249042511,0.050000000745058,0.0484097376465797,292.055908203125,297.1499938964844,293.1499938964844,0.0043096654117107,-229.4463653564453,298.8175964355469,0.529985249042511,0.050000000745058,0.035755269229412,291.981689453125,297.1499938964844,293.1499938964844,0.0045937318354845,-329.5899963378906,299.1331787109375,0.529985249042511,0.050000000745058,0.0484097376465797,292.4676818847656,297.1499938964844,293.1499938964844,0.00274138757959,-948.760009765625,296.9676818847656,0.529985249042511,0.050000000745058,0.2296349555253982,293.5864562988281,291.1499938964844,270.0887756347656,269.6041259765625,283.0013732910156,292.4643249511719,293.4205627441406,1.0,0.1571185886859893,1.0,1.0,0.9993383884429932,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004558563232425,25.0,-568.26953125,-3728.326416015625,30.012914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18359375,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,21240.0,0.0,0.0,0.3317506611347198,0.0,0.0,0.0,0.0,1.0,0.002565492875874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786671862006187,0.0932769849896431,-0.014609801582992,0.0,0.0003366847522556,0.0,0.0,4.384373664855957,0.0,0.0,0.0,0.2953696846961975,4.0,0.0,1.0
282780,292.09197998046875,297.1499938964844,293.1499938964844,0.0047227162867784,-339.69061279296875,298.3193664550781,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7850646972656,297.1499938964844,293.1499938964844,0.0059927506372332,-439.6217041015625,299.6557922363281,0.5323716402053833,0.050000000745058,0.0483874306082725,292.07421875,297.1499938964844,293.1499938964844,0.0048779207281768,-272.0425109863281,298.4940490722656,0.5323716402053833,0.050000000745058,0.0357387922704219,291.9983215332031,297.1499938964844,293.1499938964844,0.0052266819402575,-391.5813598632813,298.8741149902344,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4828491210937,297.1499938964844,293.1499938964844,0.0030418434180319,-1113.0914306640625,296.3055419921875,0.5323716402053833,0.050000000745058,0.2295291423797607,292.3504333496094,291.1499938964844,270.1117553710937,269.6356506347656,283.0191345214844,292.481201171875,291.744384765625,1.0,0.1559346169233322,1.0,1.0,0.9989069700241088,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0,27.437374114990234,25.0,-2681.322998046875,-0.0,29.5206356048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8209228515625,299.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21386.671875,21240.0,0.0,0.0,0.296622097492218,0.0,0.0,0.0,0.0,1.0,0.0110109010711312,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529636923223734e-05,0.0703289061784744,-0.0703123807907104,0.0,0.0003010336949955,0.0,0.0,3.0992581844329834,0.0,0.0,0.0,0.2852146923542022,4.0,0.0,1.0
282840,292.09197998046875,297.1499938964844,293.1499938964844,0.0047227162867784,-339.69061279296875,298.3193664550781,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7850646972656,297.1499938964844,293.1499938964844,0.0059927506372332,-439.6217041015625,299.6557922363281,0.5323716402053833,0.050000000745058,0.0483874306082725,292.07421875,297.1499938964844,293.1499938964844,0.0048779207281768,-272.0425109863281,298.4940490722656,0.5323716402053833,0.050000000745058,0.0357387922704219,291.9983215332031,297.1499938964844,293.1499938964844,0.0052266819402575,-391.5813598632813,298.8741149902344,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4828491210937,297.1499938964844,293.1499938964844,0.0030418434180319,-1113.0914306640625,296.3055419921875,0.5323716402053833,0.050000000745058,0.2295291423797607,292.3504333496094,291.1499938964844,270.1117553710937,269.6356506347656,283.0191345214844,292.481201171875,291.744384765625,1.0,0.1559346169233322,1.0,1.0,0.9989069700241088,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0,27.437374114990234,25.0,-2681.322998046875,-0.0,29.5206356048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8209228515625,299.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21386.671875,21240.0,0.0,0.0,0.296622097492218,0.0,0.0,0.0,0.0,1.0,0.0110109010711312,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529636923223734e-05,0.0703289061784744,-0.0703123807907104,0.0,0.0003010336949955,0.0,0.0,3.0992581844329834,0.0,0.0,0.0,0.2852146923542022,4.0,0.0,1.0
282900,292.0955810546875,297.1499938964844,293.1499938964844,0.0051371878944337,-382.12310791015625,297.921875,0.5334101319313049,0.050000000745058,0.0459408797323703,291.7880859375,297.1499938964844,293.1499938964844,0.0065976129844784,-495.0391845703125,299.4440002441406,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0784606933594,297.1499938964844,293.1499938964844,0.0053074955940246,-305.8035888671875,298.1149597167969,0.5334101319313049,0.050000000745058,0.0357317961752414,292.0025939941406,297.1499938964844,293.1499938964844,0.0057023293338716,-440.1822814941406,298.54541015625,0.5334101319313049,0.050000000745058,0.0483779571950435,292.4851379394531,297.1499938964844,293.1499938964844,0.0032863214146345,-1253.2562255859375,295.64654541015625,0.5334101319313049,0.050000000745058,0.2294842004776001,291.19384765625,291.1499938964844,270.1232604980469,269.6513977050781,283.0251770019531,292.484619140625,290.6886291503906,1.0,0.1554288119077682,1.0,1.0,0.9986912608146667,1.0,-0.4895107746124267,0.2074692547321319,0.2820415198802948,0.0809978246688842,0.0,0.0,0.0,27.19650650024414,25.0,-2720.69970703125,-0.0,29.311710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8162841796875,299.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,21276.72265625,20160.0,0.0,0.0,0.2673388719558716,0.0,0.0,0.0,0.0,1.0,0.0131934760138392,0.0,-0.0,-0.0,0.0,0.0,0.0,9.28391636989545e-06,0.0753614008426666,-0.0753521099686622,0.0,0.0002713149588089,0.0,0.0,3.305871963500977,0.0,0.0,0.0,0.2700589299201965,4.0,0.0,1.0
