time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0965270996094,297.1499938964844,293.1499938964844,0.0055070086382329,-418.5234680175781,297.678955078125,0.5343564748764038,0.050000000745058,0.0459327921271324,291.7892150878906,297.1499938964844,293.1499938964844,0.0071537932381033,-542.4422607421875,299.36395263671875,0.5343564748764038,0.050000000745058,0.0483694449067115,292.08026123046875,297.1499938964844,293.1499938964844,0.0056904316879808,-334.6708679199219,297.88623046875,0.5343564748764038,0.050000000745058,0.0357255078852176,292.0048217773437,297.1499938964844,293.1499938964844,0.0061284261755645,-481.6288757324219,298.3595886230469,0.5343564748764038,0.050000000745058,0.0483694449067115,292.4849548339844,297.1499938964844,293.1499938964844,0.0035011682193726,-1375.0068359375,295.1754455566406,0.5343564748764038,0.050000000745058,0.2294438183307647,290.2871398925781,291.1499938964844,270.1347351074219,269.6671142578125,283.0296630859375,292.485107421875,289.9093322753906,1.0,0.1549727320671081,1.0,1.0,0.9984760880470276,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.0693253874778747,26.980064392089844,25.0,-2063.36474609375,-4459.3916015625,29.124038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8775634765625,300.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19889.998046875,20160.0,0.0,0.0,0.2334535121917724,0.0,0.0,0.0,0.0,1.0,0.0087694842368364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744972601532936,0.1343239098787307,-0.0598266460001468,0.0,0.0002369256399106,0.0,0.0,5.689691543579102,0.0,0.0,0.0,0.2861535549163818,4.0,0.0,1.0
283020,292.1000061035156,297.1499938964844,293.1499938964844,0.0057284575887024,-422.3327941894531,298.2033386230469,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7911376953125,297.1499938964844,293.1499938964844,0.0074935457669198,-547.3704223632812,299.9642333984375,0.5360020995140076,0.050000000745058,0.048354897648096,292.0841064453125,297.1499938964844,293.1499938964844,0.0059156166389584,-337.3573913574219,298.4104309082031,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0093078613281,297.1499938964844,293.1499938964844,0.0063752909190952,-485.11474609375,298.8981018066406,0.5360020995140076,0.050000000745058,0.048354897648096,292.4859313964844,297.1499938964844,293.1499938964844,0.0036545230541378,-1399.197998046875,295.6253967285156,0.5360020995140076,0.050000000745058,0.229374811053276,290.6138610839844,291.1499938964844,270.15753173828125,269.6983337402344,283.03863525390625,292.4852294921875,290.9682312011719,1.0,0.1541903465986251,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1590559184551239,26.610408782958984,25.0,986.4910278320312,-5801.62841796875,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4894714355469,312.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.728515625,20160.0,0.0,0.0,0.1816843599081039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401905268430709,0.1401952803134918,-4.753185748995747e-06,0.0,0.0001843865320552,0.0,0.0,6.141443729400635,0.0,0.0,0.0,0.2901464402675628,4.0,0.0,1.0
283080,292.1000061035156,297.1499938964844,293.1499938964844,0.0057284575887024,-422.3327941894531,298.2033386230469,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7911376953125,297.1499938964844,293.1499938964844,0.0074935457669198,-547.3704223632812,299.9642333984375,0.5360020995140076,0.050000000745058,0.048354897648096,292.0841064453125,297.1499938964844,293.1499938964844,0.0059156166389584,-337.3573913574219,298.4104309082031,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0093078613281,297.1499938964844,293.1499938964844,0.0063752909190952,-485.11474609375,298.8981018066406,0.5360020995140076,0.050000000745058,0.048354897648096,292.4859313964844,297.1499938964844,293.1499938964844,0.0036545230541378,-1399.197998046875,295.6253967285156,0.5360020995140076,0.050000000745058,0.229374811053276,290.6138610839844,291.1499938964844,270.15753173828125,269.6983337402344,283.03863525390625,292.4852294921875,290.9682312011719,1.0,0.1541903465986251,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1590559184551239,26.610408782958984,25.0,986.4910278320312,-5801.62841796875,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4894714355469,312.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.728515625,20160.0,0.0,0.0,0.1816843599081039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401905268430709,0.1401952803134918,-4.753185748995747e-06,0.0,0.0001843865320552,0.0,0.0,6.141443729400635,0.0,0.0,0.0,0.2901464402675628,4.0,0.0,1.0
283140,292.1125183105469,297.1499938964844,293.1499938964844,0.0057776258327066,-412.4837951660156,298.9390563964844,0.5373631119728088,0.050000000745058,0.0459077842533588,291.79754638671875,297.1499938964844,293.1499938964844,0.0076396553777158,-538.0296630859375,300.697021484375,0.5373631119728088,0.050000000745058,0.0483431071043014,292.09478759765625,297.1499938964844,293.1499938964844,0.0059704780578613,-329.63397216796875,299.1419372558594,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0191650390625,297.1499938964844,293.1499938964844,0.0064473738893866,-474.6000061035156,299.6227722167969,0.5373631119728088,0.050000000745058,0.0483431071043014,292.49517822265625,297.1499938964844,293.1499938964844,0.0036586679052561,-1358.36376953125,296.42022705078125,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5601501464844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526733398437,292.4935607910156,291.646484375,1.0,0.1535533964633941,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.029011320322752,26.31099510192871,25.0,733.6845703125,-4871.50537109375,28.544300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4840393066406,310.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,20292.783203125,19080.0,0.0,0.0,0.1443270742893219,0.0,0.0,0.0,0.0,1.0,0.0015889053465798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089548572897911,0.0949390605092048,-0.0053904871456325,0.0,0.0001464736415073,0.0,0.0,4.090033531188965,0.0,0.0,0.0,0.2688862681388855,4.0,0.0,1.0
283200,292.1125183105469,297.1499938964844,293.1499938964844,0.0057776258327066,-412.4837951660156,298.9390563964844,0.5373631119728088,0.050000000745058,0.0459077842533588,291.79754638671875,297.1499938964844,293.1499938964844,0.0076396553777158,-538.0296630859375,300.697021484375,0.5373631119728088,0.050000000745058,0.0483431071043014,292.09478759765625,297.1499938964844,293.1499938964844,0.0059704780578613,-329.63397216796875,299.1419372558594,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0191650390625,297.1499938964844,293.1499938964844,0.0064473738893866,-474.6000061035156,299.6227722167969,0.5373631119728088,0.050000000745058,0.0483431071043014,292.49517822265625,297.1499938964844,293.1499938964844,0.0036586679052561,-1358.36376953125,296.42022705078125,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5601501464844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526733398437,292.4935607910156,291.646484375,1.0,0.1535533964633941,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.029011320322752,26.31099510192871,25.0,733.6845703125,-4871.50537109375,28.544300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4840393066406,310.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,20292.783203125,19080.0,0.0,0.0,0.1443270742893219,0.0,0.0,0.0,0.0,1.0,0.0015889053465798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089548572897911,0.0949390605092048,-0.0053904871456325,0.0,0.0001464736415073,0.0,0.0,4.090033531188965,0.0,0.0,0.0,0.2688862681388855,4.0,0.0,1.0
283260,292.1263427734375,297.1499938964844,293.1499938964844,0.0060730283148586,-430.7443542480469,299.2687683105469,0.538486659526825,0.050000000745058,0.0458986945450305,291.805419921875,297.1499938964844,293.1499938964844,0.0081890178844332,-565.2660522460938,301.14141845703125,0.538486659526825,0.050000000745058,0.0483335331082344,292.1068725585937,297.1499938964844,293.1499938964844,0.0062848227098584,-344.3638000488281,299.4814453125,0.538486659526825,0.050000000745058,0.0356989838182926,292.03045654296875,297.1499938964844,293.1499938964844,0.0068144984543323,-496.3914184570313,299.9879455566406,0.538486659526825,0.050000000745058,0.0483335331082344,292.5056457519531,297.1499938964844,293.1499938964844,0.0037944787181913,-1410.3675537109375,296.6402587890625,0.538486659526825,0.050000000745058,0.2292734831571579,291.6068420410156,291.1499938964844,270.201904296875,269.759033203125,283.0679016113281,292.5041198730469,291.41265869140625,1.0,0.1530344486236572,1.0,1.0,0.9971853494644164,1.0,-0.4890612363815307,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06806945800781,25.0,-1009.846923828125,-5.790269374847412,28.33395195007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4508056640625,302.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,19260.681640625,19080.0,0.0,0.0,0.1074685901403427,0.0,0.0,0.0,0.0,1.0,0.0092820217832922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006822455325163,0.061157651245594,-0.060475405305624,0.0,0.0001090669538825,0.0,0.0,2.42657208442688,0.0,0.0,0.0,0.2701285481452942,4.0,0.0,1.0
283320,292.1263427734375,297.1499938964844,293.1499938964844,0.0060730283148586,-430.7443542480469,299.2687683105469,0.538486659526825,0.050000000745058,0.0458986945450305,291.805419921875,297.1499938964844,293.1499938964844,0.0081890178844332,-565.2660522460938,301.14141845703125,0.538486659526825,0.050000000745058,0.0483335331082344,292.1068725585937,297.1499938964844,293.1499938964844,0.0062848227098584,-344.3638000488281,299.4814453125,0.538486659526825,0.050000000745058,0.0356989838182926,292.03045654296875,297.1499938964844,293.1499938964844,0.0068144984543323,-496.3914184570313,299.9879455566406,0.538486659526825,0.050000000745058,0.0483335331082344,292.5056457519531,297.1499938964844,293.1499938964844,0.0037944787181913,-1410.3675537109375,296.6402587890625,0.538486659526825,0.050000000745058,0.2292734831571579,291.6068420410156,291.1499938964844,270.201904296875,269.759033203125,283.0679016113281,292.5041198730469,291.41265869140625,1.0,0.1530344486236572,1.0,1.0,0.9971853494644164,1.0,-0.4890612363815307,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06806945800781,25.0,-1009.846923828125,-5.790269374847412,28.33395195007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4508056640625,302.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,19260.681640625,19080.0,0.0,0.0,0.1074685901403427,0.0,0.0,0.0,0.0,1.0,0.0092820217832922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006822455325163,0.061157651245594,-0.060475405305624,0.0,0.0001090669538825,0.0,0.0,2.42657208442688,0.0,0.0,0.0,0.2701285481452942,4.0,0.0,1.0
283380,292.1319885253906,297.1499938964844,293.1499938964844,0.006610416341573,-480.8800659179688,299.091796875,0.5390637516975403,0.050000000745058,0.0458940751850605,291.8092041015625,297.1499938964844,293.1499938964844,0.009163842536509,-633.4778442382812,301.18536376953125,0.5390637516975403,0.050000000745058,0.0483286716043949,292.1121520996094,297.1499938964844,293.1499938964844,0.006854741834104,-384.4853820800781,299.3263244628906,0.5390637516975403,0.050000000745058,0.0356953926384449,292.03582763671875,297.1499938964844,293.1499938964844,0.0074773342348635,-554.6323852539062,299.8886413574219,0.5390637516975403,0.050000000745058,0.0483286716043949,292.50927734375,297.1499938964844,293.1499938964844,0.0040458934381604,-1565.7320556640625,296.1812438964844,0.5390637516975403,0.050000000745058,0.2292504012584686,290.6244506835937,291.1499938964844,270.2147521972656,269.7765808105469,283.075927734375,292.50860595703125,290.08612060546875,1.0,0.1527703255414962,1.0,1.0,0.9969273209571838,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.0833219140768051,25.944786071777344,25.0,-1537.447509765625,-4637.07958984375,28.22722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9904479980469,303.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18828.21484375,19080.0,0.0,0.0,0.0792585536837577,0.0,0.0,0.0,0.0,1.0,0.0063465731218457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742071643471717,0.1193654760718345,-0.0451583079993724,0.0,8.043735579121858e-05,0.0,0.0,4.7803263664245605,0.0,0.0,0.0,0.2763195633888244,4.0,0.0,1.0
283440,292.13409423828125,297.1499938964844,293.1499938964844,0.0068846358917653,-500.741455078125,299.043701171875,0.539412796497345,0.050000000745058,0.0458912998437881,291.8109130859375,297.1499938964844,293.1499938964844,0.0096372654661536,-658.7979125976562,301.2672119140625,0.539412796497345,0.050000000745058,0.0483257472515106,292.11431884765625,297.1499938964844,293.1499938964844,0.0071419230662286,-400.18310546875,299.2900390625,0.539412796497345,0.050000000745058,0.0356932319700717,292.03839111328125,297.1499938964844,293.1499938964844,0.0078038913197815,-576.8856201171875,299.88427734375,0.539412796497345,0.050000000745058,0.0483257472515106,292.51007080078125,297.1499938964844,293.1499938964844,0.0042073945514857,-1640.4818115234375,295.9684143066406,0.539412796497345,0.050000000745058,0.2292365431785583,290.1040954589844,291.1499938964844,270.2231750488281,269.7880554199219,283.08013916015625,292.5097045898437,290.20123291015625,1.0,0.1526113748550415,1.0,1.0,0.996755301952362,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347704052925,0.0,0.0,0.1987797170877456,25.870704650878903,25.0,71.3936767578125,-5403.77685546875,28.163105010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0416259765625,310.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18841.12109375,19080.0,0.0,0.0,0.0628487840294838,0.0,0.0,0.0,0.0,1.0,0.003049399703741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145619675517082,0.1319561451673507,-0.0173941794782876,0.0,6.378352554747835e-05,0.0,0.0,5.37616491317749,0.0,0.0,0.0,0.2802700102329254,4.0,0.0,1.0
283500,292.13818359375,297.1499938964844,293.1499938964844,0.0068642208352684,-487.7837219238281,299.3966064453125,0.5398126840591431,0.050000000745058,0.0458881333470344,291.81353759765625,297.1499938964844,293.1499938964844,0.0096057755872607,-641.9669799804688,301.6044006347656,0.5398126840591431,0.050000000745058,0.0483224131166935,292.11798095703125,297.1499938964844,293.1499938964844,0.007118803448975,-389.7710876464844,299.6390075683594,0.5398126840591431,0.050000000745058,0.0356907695531845,292.0423278808594,297.1499938964844,293.1499938964844,0.0077739213593304,-561.7258911132812,300.2253723144531,0.5398126840591431,0.050000000745058,0.0483224131166935,292.5126647949219,297.1499938964844,293.1499938964844,0.0042124413885176,-1603.4110107421875,296.365966796875,0.5398126840591431,0.050000000745058,0.2292207181453704,290.6002197265625,291.1499938964844,270.2335205078125,269.8021545410156,283.0859069824219,292.51171875,290.9708251953125,1.0,0.1524300575256347,1.0,1.0,0.9965402483940125,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.189782902598381,25.786312103271484,25.0,1014.8154296875,-5901.90673828125,28.090063095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3717041015625,312.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18910.041015625,18000.0,0.0,0.0,0.0503581427037715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496862918138504,0.1496907919645309,-4.499927854340058e-06,0.0,5.110711208544672e-05,0.0,0.0,6.22823429107666,0.0,0.0,0.0,0.269036054611206,4.0,0.0,1.0
283560,292.1443176269531,297.1499938964844,293.1499938964844,0.0068000857718288,-473.3446044921875,299.7879943847656,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8170166015625,297.1499938964844,293.1499938964844,0.00953268725425,-624.6154174804688,301.9503479003906,0.5401754379272461,0.050000000745058,0.0483194030821323,292.12322998046875,297.1499938964844,293.1499938964844,0.0070531265810132,-378.3318481445313,300.0243530273437,0.5401754379272461,0.050000000745058,0.0356885455548763,292.0474548339844,297.1499938964844,293.1499938964844,0.0077022621408104,-545.47314453125,300.59521484375,0.5401754379272461,0.050000000745058,0.0483194030821323,292.5174255371094,297.1499938964844,293.1499938964844,0.0041709966026246,-1552.46142578125,296.84539794921875,0.5401754379272461,0.050000000745058,0.2292064428329467,291.2657470703125,291.1499938964844,270.2436218261719,269.81591796875,283.0929260253906,292.515869140625,291.5156555175781,1.0,0.1522662937641143,1.0,1.0,0.9963251948356628,1.0,-0.4889182448387146,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.1143992096185684,25.71017837524414,25.0,1057.0440673828125,-5317.87060546875,28.02417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5636291503906,311.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18215.978515625,18000.0,0.0,0.0,0.0408168844878673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220336779952049,0.1220379695296287,-4.294610334909521e-06,0.0,4.14239511883352e-05,0.0,0.0,4.818765163421631,0.0,0.0,0.0,0.2740032374858856,4.0,0.0,1.0
283620,292.1585693359375,297.1499938964844,293.1499938964844,0.0069757564924657,-476.573974609375,300.2366943359375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8255615234375,297.1499938964844,293.1499938964844,0.0099582988768816,-632.4989624023438,302.44683837890625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1355285644531,297.1499938964844,293.1499938964844,0.0072462246753275,-381.146240234375,300.4768981933594,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0594482421875,297.1499938964844,293.1499938964844,0.0079391589388251,-550.070556640625,301.0536804199219,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5289001464844,297.1499938964844,293.1499938964844,0.0042301230132579,-1553.9560546875,297.28076171875,0.5408029556274414,0.050000000745058,0.2291819006204605,291.7171325683594,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.52716064453125,291.706298828125,1.0,0.1519847065210342,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0,25.579492568969727,25.0,274.2889099121094,-4218.82275390625,27.91109275817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.174072265625,306.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.349609375,18000.0,0.0,0.0,0.0238753706216812,0.0,0.0,0.0,0.0,1.0,0.0029551854822784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722501724958419,0.0878917500376701,-0.0156415738165378,0.0,2.4230464987340383e-05,0.0,0.0,3.368672609329224,0.0,0.0,0.0,0.2677568793296814,4.0,0.0,1.0
283680,292.1585693359375,297.1499938964844,293.1499938964844,0.0069757564924657,-476.573974609375,300.2366943359375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8255615234375,297.1499938964844,293.1499938964844,0.0099582988768816,-632.4989624023438,302.44683837890625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1355285644531,297.1499938964844,293.1499938964844,0.0072462246753275,-381.146240234375,300.4768981933594,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0594482421875,297.1499938964844,293.1499938964844,0.0079391589388251,-550.070556640625,301.0536804199219,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5289001464844,297.1499938964844,293.1499938964844,0.0042301230132579,-1553.9560546875,297.28076171875,0.5408029556274414,0.050000000745058,0.2291819006204605,291.7171325683594,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.52716064453125,291.706298828125,1.0,0.1519847065210342,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0,25.579492568969727,25.0,274.2889099121094,-4218.82275390625,27.91109275817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.174072265625,306.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.349609375,18000.0,0.0,0.0,0.0238753706216812,0.0,0.0,0.0,0.0,1.0,0.0029551854822784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722501724958419,0.0878917500376701,-0.0156415738165378,0.0,2.4230464987340383e-05,0.0,0.0,3.368672609329224,0.0,0.0,0.0,0.2677568793296814,4.0,0.0,1.0
283740,292.171142578125,297.1499938964844,293.1499938964844,0.0076226196251809,-523.55224609375,300.3590393066406,0.541318953037262,0.050000000745058,0.0458763502538204,291.8343505859375,297.1499938964844,293.1499938964844,0.0113676264882087,-698.8588256835938,302.7998962402344,0.541318953037262,0.050000000745058,0.0483100041747093,292.1468200683594,297.1499938964844,293.1499938964844,0.0079448595643043,-418.9361572265625,300.62225341796875,0.541318953037262,0.050000000745058,0.0356816053390502,292.0712890625,297.1499938964844,293.1499938964844,0.0087787639349699,-605.1478881835938,301.2513427734375,0.541318953037262,0.050000000745058,0.0483100041747093,292.5384826660156,297.1499938964844,293.1499938964844,0.0044945683330297,-1694.7589111328125,297.1424560546875,0.541318953037262,0.050000000745058,0.2291618734598159,291.1250305175781,291.1499938964844,270.2814025878906,269.8671875,283.1226501464844,292.5373229980469,290.6020202636719,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0179210565984249,25.473018646240234,25.0,-2029.13037109375,-341.2189636230469,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3063049316406,301.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.0065756225958466,0.0,0.0,0.0,0.0,1.0,0.0113904392346739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022583964746445,0.0678811073303222,-0.0656227096915245,0.0,6.673421012237668e-06,0.0,0.0,2.5235836505889893,0.0,0.0,0.0,0.2627286612987518,4.0,0.0,1.0
283800,292.171142578125,297.1499938964844,293.1499938964844,0.0076226196251809,-523.55224609375,300.3590393066406,0.541318953037262,0.050000000745058,0.0458763502538204,291.8343505859375,297.1499938964844,293.1499938964844,0.0113676264882087,-698.8588256835938,302.7998962402344,0.541318953037262,0.050000000745058,0.0483100041747093,292.1468200683594,297.1499938964844,293.1499938964844,0.0079448595643043,-418.9361572265625,300.62225341796875,0.541318953037262,0.050000000745058,0.0356816053390502,292.0712890625,297.1499938964844,293.1499938964844,0.0087787639349699,-605.1478881835938,301.2513427734375,0.541318953037262,0.050000000745058,0.0483100041747093,292.5384826660156,297.1499938964844,293.1499938964844,0.0044945683330297,-1694.7589111328125,297.1424560546875,0.541318953037262,0.050000000745058,0.2291618734598159,291.1250305175781,291.1499938964844,270.2814025878906,269.8671875,283.1226501464844,292.5373229980469,290.6020202636719,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0179210565984249,25.473018646240234,25.0,-2029.13037109375,-341.2189636230469,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3063049316406,301.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.0065756225958466,0.0,0.0,0.0,0.0,1.0,0.0113904392346739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022583964746445,0.0678811073303222,-0.0656227096915245,0.0,6.673421012237668e-06,0.0,0.0,2.5235836505889893,0.0,0.0,0.0,0.2627286612987518,4.0,0.0,1.0
283860,292.178955078125,297.1499938964844,293.1499938964844,0.0082342717796564,-559.175537109375,300.48760986328125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8415222167969,297.1499938964844,293.1499938964844,0.0126985535025596,-746.226806640625,303.18670654296875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1542358398437,297.1499938964844,293.1499938964844,0.0086004203185439,-447.2857055664063,300.7752380371094,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804138183594,297.1499938964844,293.1499938964844,0.0095557142049074,-645.498046875,301.46124267578125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5429077148437,297.1499938964844,293.1499938964844,0.0047942604869604,-1822.4776611328125,296.9706726074219,0.5417430400848389,0.050000000745058,0.2291454970836639,290.41357421875,291.1499938964844,270.29840087890625,269.89013671875,283.13336181640625,292.54205322265625,290.68572998046875,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2079642862081527,25.386219024658203,25.0,500.7332763671875,-5128.1953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9716491699219,308.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432377398014068,0.1432419717311859,-4.234762855048757e-06,0.0,0.0,0.0,0.0,5.606122016906738,0.0,0.0,0.0,0.2757145166397095,4.0,0.0,1.0
283920,292.178955078125,297.1499938964844,293.1499938964844,0.0082342717796564,-559.175537109375,300.48760986328125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8415222167969,297.1499938964844,293.1499938964844,0.0126985535025596,-746.226806640625,303.18670654296875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1542358398437,297.1499938964844,293.1499938964844,0.0086004203185439,-447.2857055664063,300.7752380371094,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804138183594,297.1499938964844,293.1499938964844,0.0095557142049074,-645.498046875,301.46124267578125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5429077148437,297.1499938964844,293.1499938964844,0.0047942604869604,-1822.4776611328125,296.9706726074219,0.5417430400848389,0.050000000745058,0.2291454970836639,290.41357421875,291.1499938964844,270.29840087890625,269.89013671875,283.13336181640625,292.54205322265625,290.68572998046875,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2079642862081527,25.386219024658203,25.0,500.7332763671875,-5128.1953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9716491699219,308.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432377398014068,0.1432419717311859,-4.234762855048757e-06,0.0,0.0,0.0,0.0,5.606122016906738,0.0,0.0,0.0,0.2757145166397095,4.0,0.0,1.0
283980,292.1902770996094,297.1499938964844,293.1499938964844,0.0082400226965546,-543.8554077148438,301.0146789550781,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8495483398437,297.1499938964844,293.1499938964844,0.0128332441672682,-728.843505859375,303.674560546875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16412353515625,297.1499938964844,293.1499938964844,0.0086132772266864,-435.242919921875,301.2971496582031,0.5420915484428406,0.050000000745058,0.035676971077919,292.091064453125,297.1499938964844,293.1499938964844,0.0095786284655332,-628.3934936523438,301.9646911621094,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5520324707031,297.1499938964844,293.1499938964844,0.0047768070362508,-1765.908203125,297.5931091308594,0.5420915484428406,0.050000000745058,0.2291321158409118,291.25213623046875,291.1499938964844,270.3139038085937,269.9109802246094,283.14581298828125,292.55047607421875,291.3442077636719,1.0,0.1514139026403427,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1305123120546341,25.31542015075684,25.0,552.1168823242188,-4504.1826171875,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97418212890625,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.560546875,18000.0,0.0,0.0,0.0028952443972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204005256295204,0.1204047873616218,-4.263534719939344e-06,0.0,2.93830498776515e-06,0.0,0.0,4.718744277954102,0.0,0.0,0.0,0.2732046842575073,4.0,0.0,1.0
284040,292.1902770996094,297.1499938964844,293.1499938964844,0.0082400226965546,-543.8554077148438,301.0146789550781,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8495483398437,297.1499938964844,293.1499938964844,0.0128332441672682,-728.843505859375,303.674560546875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16412353515625,297.1499938964844,293.1499938964844,0.0086132772266864,-435.242919921875,301.2971496582031,0.5420915484428406,0.050000000745058,0.035676971077919,292.091064453125,297.1499938964844,293.1499938964844,0.0095786284655332,-628.3934936523438,301.9646911621094,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5520324707031,297.1499938964844,293.1499938964844,0.0047768070362508,-1765.908203125,297.5931091308594,0.5420915484428406,0.050000000745058,0.2291321158409118,291.25213623046875,291.1499938964844,270.3139038085937,269.9109802246094,283.14581298828125,292.55047607421875,291.3442077636719,1.0,0.1514139026403427,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1305123120546341,25.31542015075684,25.0,552.1168823242188,-4504.1826171875,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97418212890625,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.560546875,18000.0,0.0,0.0,0.0028952443972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204005256295204,0.1204047873616218,-4.263534719939344e-06,0.0,2.93830498776515e-06,0.0,0.0,4.718744277954102,0.0,0.0,0.0,0.2732046842575073,4.0,0.0,1.0
284100,292.196533203125,297.1499938964844,293.1499938964844,0.0083841737359762,-548.436767578125,301.1900634765625,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8540344238281,297.1499938964844,293.1499938964844,0.0132367704063653,-736.5676879882812,303.8884582519531,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1696472167969,297.1499938964844,293.1499938964844,0.0087732831016182,-439.0233154296875,301.4764099121094,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0968017578125,297.1499938964844,293.1499938964844,0.0097785135731101,-634.0206298828125,302.1498107910156,0.5422417521476746,0.050000000745058,0.0483025200664997,292.55718994140625,297.1499938964844,293.1499938964844,0.0048258230090141,-1777.115234375,297.7406921386719,0.5422417521476746,0.050000000745058,0.2291263490915298,291.3687744140625,291.1499938964844,270.3210754394531,269.9205627441406,283.1523132324219,292.5556030273437,291.3817443847656,1.0,0.151348128914833,1.0,1.0,0.9943890571594238,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1033282727003097,25.285070419311523,25.0,286.7211608886719,-4165.56103515625,27.656360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13641357421875,305.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18098.892578125,18000.0,0.0,0.0,0.0064768567681312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054127439856529,0.1054169833660125,-4.24119207309559e-06,0.0,6.573186510649975e-06,0.0,0.0,4.09803581237793,0.0,0.0,0.0,0.2709958851337433,4.0,0.0,1.0
284160,292.20269775390625,297.1499938964844,293.1499938964844,0.0085872281342744,-557.3396606445312,301.3353576660156,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8587646484375,297.1499938964844,293.1499938964844,0.0137895587831735,-749.9130249023438,304.0964660644531,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1751708984375,297.1499938964844,293.1499938964844,0.008997349999845,-446.2476196289063,301.62811279296875,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1025085449219,297.1499938964844,293.1499938964844,0.0100572509691119,-644.581298828125,302.31353759765625,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5622253417969,297.1499938964844,293.1499938964844,0.0049005900509655,-1803.2760009765625,297.8265991210937,0.5423778891563416,0.050000000745058,0.2291211485862732,291.3651123046875,291.1499938964844,270.3277893066406,269.92950439453125,283.1585693359375,292.5606994628906,291.34478759765625,1.0,0.1512886881828308,1.0,1.0,0.99417382478714,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.0889449119567871,25.257652282714844,25.0,78.3970947265625,-3941.40185546875,27.63263893127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3662109375,304.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.244140625,18000.0,0.0,0.0,0.0109853409230709,0.0,0.0,0.0,0.0,1.0,0.0004743445606436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971930995583534,0.0976870879530906,-0.0004939842619933,0.0,1.1148724297527224e-05,0.0,0.0,3.774778366088867,0.0,0.0,0.0,0.2696753442287445,4.0,0.0,1.0
284220,292.21466064453125,297.1499938964844,293.1499938964844,0.0090568363666534,-578.7374877929688,301.6020812988281,0.5469106435775757,0.050000000745058,0.0458344221115112,291.8817138671875,297.1499938964844,293.1499938964844,0.0246336683630943,-1018.50048828125,304.1282653808594,0.6154924035072327,0.0744687467813491,0.0653280466794967,292.1859741210937,297.1499938964844,293.1499938964844,0.0095168026164174,-463.5569152832031,301.9101257324219,0.5469106435775757,0.050000000745058,0.0356489941477775,292.1138000488281,297.1499938964844,293.1499938964844,0.0107085052877664,-669.782470703125,302.6254577636719,0.5469106435775757,0.050000000745058,0.0482658520340919,292.5719909667969,297.1499938964844,293.1499938964844,0.0050711249932646,-1867.93212890625,297.9432373046875,0.5469106435775757,0.050000000745058,0.2289524227380752,291.2464294433594,291.1499938964844,270.3398742675781,269.94549560546875,283.17596435546875,292.57049560546875,291.20635986328125,1.0,0.1514760106801986,1.0,1.0,0.9937433004379272,1.0,-0.508847177028656,0.2153943032026291,0.2934528887271881,0.0855442211031913,0.0,0.0,0.0831162258982658,24.51781845092773,25.0,-172.92474365234375,-3742.958984375,28.708953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.046875,18000.0,0.0,0.0,0.0230186134576797,0.0,0.0,0.0,0.0,1.0,0.0014375614700838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921367481350898,0.0961013063788414,-0.0039645568467676,0.0,2.336096622457262e-05,0.0,0.0,3.694528341293335,0.0,0.0,0.0,0.2690000236034393,4.0,0.0,1.0
284280,292.21466064453125,297.1499938964844,293.1499938964844,0.0090568363666534,-578.7374877929688,301.6020812988281,0.5469106435775757,0.050000000745058,0.0458344221115112,291.8817138671875,297.1499938964844,293.1499938964844,0.0246336683630943,-1018.50048828125,304.1282653808594,0.6154924035072327,0.0744687467813491,0.0653280466794967,292.1859741210937,297.1499938964844,293.1499938964844,0.0095168026164174,-463.5569152832031,301.9101257324219,0.5469106435775757,0.050000000745058,0.0356489941477775,292.1138000488281,297.1499938964844,293.1499938964844,0.0107085052877664,-669.782470703125,302.6254577636719,0.5469106435775757,0.050000000745058,0.0482658520340919,292.5719909667969,297.1499938964844,293.1499938964844,0.0050711249932646,-1867.93212890625,297.9432373046875,0.5469106435775757,0.050000000745058,0.2289524227380752,291.2464294433594,291.1499938964844,270.3398742675781,269.94549560546875,283.17596435546875,292.57049560546875,291.20635986328125,1.0,0.1514760106801986,1.0,1.0,0.9937433004379272,1.0,-0.508847177028656,0.2153943032026291,0.2934528887271881,0.0855442211031913,0.0,0.0,0.0831162258982658,24.51781845092773,25.0,-172.92474365234375,-3742.958984375,28.708953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.046875,18000.0,0.0,0.0,0.0230186134576797,0.0,0.0,0.0,0.0,1.0,0.0014375614700838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921367481350898,0.0961013063788414,-0.0039645568467676,0.0,2.336096622457262e-05,0.0,0.0,3.694528341293335,0.0,0.0,0.0,0.2690000236034393,4.0,0.0,1.0
284340,292.226318359375,297.1499938964844,293.1499938964844,0.0096098259091377,-603.946044921875,301.85595703125,0.5518165230751038,0.050000000745058,0.0457997806370258,291.94287109375,297.1499938964844,293.1499938964844,0.0435619093477726,-1359.3765869140625,304.1044006347656,0.6781814098358154,0.0942519307136535,0.085701547563076,292.1966857910156,297.1499938964844,293.1499938964844,0.0101321535184979,-483.92279052734375,302.1814880371094,0.5518165230751038,0.050000000745058,0.035622052848339,292.125,297.1499938964844,293.1499938964844,0.0114925364032387,-699.4169311523438,302.9318542480469,0.5518165230751038,0.050000000745058,0.0482293777167797,292.5833435058594,297.1499938964844,293.1499938964844,0.0052575063891708,-1943.0302734375,298.015625,0.5518165230751038,0.050000000745058,0.2287793904542923,291.0428771972656,291.1499938964844,270.3500061035156,269.95867919921875,283.1946716308594,292.58160400390625,290.9912109375,1.0,0.1520829647779464,1.0,1.0,0.9933128356933594,1.0,-0.5329732894897461,0.2254329025745391,0.3075403869152069,0.0907223224639892,0.0,0.0,0.1102245151996612,23.790796279907227,25.0,-296.2751159667969,-3746.83837890625,30.17110824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74884033203125,302.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9921875,18000.0,0.0,0.0,0.0384014844894409,0.0,0.0,0.0,0.0,1.0,0.0012124951463192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987200811505317,0.1015792936086654,-0.0028592066373676,0.0,3.8972622860455886e-05,0.0,0.0,3.911160469055176,0.0,0.0,0.0,0.269744724035263,4.0,0.0,1.0
284400,292.226318359375,297.1499938964844,293.1499938964844,0.0096098259091377,-603.946044921875,301.85595703125,0.5518165230751038,0.050000000745058,0.0457997806370258,291.94287109375,297.1499938964844,293.1499938964844,0.0435619093477726,-1359.3765869140625,304.1044006347656,0.6781814098358154,0.0942519307136535,0.085701547563076,292.1966857910156,297.1499938964844,293.1499938964844,0.0101321535184979,-483.92279052734375,302.1814880371094,0.5518165230751038,0.050000000745058,0.035622052848339,292.125,297.1499938964844,293.1499938964844,0.0114925364032387,-699.4169311523438,302.9318542480469,0.5518165230751038,0.050000000745058,0.0482293777167797,292.5833435058594,297.1499938964844,293.1499938964844,0.0052575063891708,-1943.0302734375,298.015625,0.5518165230751038,0.050000000745058,0.2287793904542923,291.0428771972656,291.1499938964844,270.3500061035156,269.95867919921875,283.1946716308594,292.58160400390625,290.9912109375,1.0,0.1520829647779464,1.0,1.0,0.9933128356933594,1.0,-0.5329732894897461,0.2254329025745391,0.3075403869152069,0.0907223224639892,0.0,0.0,0.1102245151996612,23.790796279907227,25.0,-296.2751159667969,-3746.83837890625,30.17110824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74884033203125,302.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9921875,18000.0,0.0,0.0,0.0384014844894409,0.0,0.0,0.0,0.0,1.0,0.0012124951463192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987200811505317,0.1015792936086654,-0.0028592066373676,0.0,3.8972622860455886e-05,0.0,0.0,3.911160469055176,0.0,0.0,0.0,0.269744724035263,4.0,0.0,1.0
284460,292.23858642578125,297.1499938964844,293.1499938964844,0.010197558440268,-628.7394409179688,302.1137390136719,0.5550742149353027,0.050000000745058,0.0457777865231037,292.0145874023437,297.1499938964844,293.1499938964844,0.0589192472398281,-1632.9368896484375,304.09429931640625,0.7227392792701721,0.1103006452322006,0.1015350297093391,292.2081298828125,297.1499938964844,293.1499938964844,0.0107912020757794,-503.9583129882813,302.4570617675781,0.5550742149353027,0.050000000745058,0.0356049425899982,292.1366882324219,297.1499938964844,293.1499938964844,0.0123485997319221,-728.6063842773438,303.2434997558594,0.5550742149353027,0.050000000745058,0.0482062138617038,292.5970153808594,297.1499938964844,293.1499938964844,0.0054408889263868,-2015.5938720703125,298.08453369140625,0.5550742149353027,0.050000000745058,0.2286695092916488,290.8433532714844,291.1499938964844,270.35797119140625,269.9692077636719,283.2095947265625,292.5950622558594,290.8094787597656,1.0,0.1528912633657455,1.0,1.0,0.9931002855300904,1.0,-0.5517688989639282,0.2332970350980758,0.3184718787670135,0.0947272554039955,0.0,0.0,0.165177509188652,23.35906791687012,25.0,-247.25784301757807,-3949.147216796875,31.46817970275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7074584960937,302.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.994140625,18000.0,0.0,0.0,0.0565491914749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194450855255127,0.1194493100047111,-4.223833457217552e-06,0.0,5.739024345530197e-05,0.0,0.0,4.637386322021484,0.0,0.0,0.0,0.2724795639514923,4.0,0.0,1.0
284520,292.23858642578125,297.1499938964844,293.1499938964844,0.010197558440268,-628.7394409179688,302.1137390136719,0.5550742149353027,0.050000000745058,0.0457777865231037,292.0145874023437,297.1499938964844,293.1499938964844,0.0589192472398281,-1632.9368896484375,304.09429931640625,0.7227392792701721,0.1103006452322006,0.1015350297093391,292.2081298828125,297.1499938964844,293.1499938964844,0.0107912020757794,-503.9583129882813,302.4570617675781,0.5550742149353027,0.050000000745058,0.0356049425899982,292.1366882324219,297.1499938964844,293.1499938964844,0.0123485997319221,-728.6063842773438,303.2434997558594,0.5550742149353027,0.050000000745058,0.0482062138617038,292.5970153808594,297.1499938964844,293.1499938964844,0.0054408889263868,-2015.5938720703125,298.08453369140625,0.5550742149353027,0.050000000745058,0.2286695092916488,290.8433532714844,291.1499938964844,270.35797119140625,269.9692077636719,283.2095947265625,292.5950622558594,290.8094787597656,1.0,0.1528912633657455,1.0,1.0,0.9931002855300904,1.0,-0.5517688989639282,0.2332970350980758,0.3184718787670135,0.0947272554039955,0.0,0.0,0.165177509188652,23.35906791687012,25.0,-247.25784301757807,-3949.147216796875,31.46817970275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7074584960937,302.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.994140625,18000.0,0.0,0.0,0.0565491914749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194450855255127,0.1194493100047111,-4.223833457217552e-06,0.0,5.739024345530197e-05,0.0,0.0,4.637386322021484,0.0,0.0,0.0,0.2724795639514923,4.0,0.0,1.0
284580,292.2520446777344,297.1499938964844,293.1499938964844,0.0107455179095268,-648.486572265625,302.3860168457031,0.5574597716331482,0.050000000745058,0.0457621403038501,292.08660888671875,297.1499938964844,293.1499938964844,0.0714075565338134,-1866.353515625,304.0922241210937,0.7546690702438354,0.1244647875428199,0.1153240948915481,292.2207946777344,297.1499938964844,293.1499938964844,0.0114120645448565,-519.9686889648438,302.7450256347656,0.5574597716331482,0.050000000745058,0.0355927757918834,292.1492614746094,297.1499938964844,293.1499938964844,0.0131735112518072,-752.0443115234375,303.5629272460937,0.5574597716331482,0.050000000745058,0.0481897369027137,292.612548828125,297.1499938964844,293.1499938964844,0.0055961972102522,-2070.884521484375,298.1932678222656,0.5574597716331482,0.050000000745058,0.2285913676023483,290.7454833984375,291.1499938964844,270.36376953125,269.9775390625,283.22271728515625,292.61041259765625,290.7398681640625,1.0,0.1538335531949997,1.0,1.0,0.9928876757621764,1.0,-0.5681704878807068,0.2401903867721557,0.3279801309108734,0.0982073321938514,0.0,0.0,0.2270352691411972,23.078304290771484,25.0,-93.90959167480467,-4285.064453125,32.72435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8134155273437,302.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.193359375,18000.0,0.0,0.0,0.0771023333072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515920609235763,0.151596337556839,-4.268506927473936e-06,0.0,7.824906788300723e-05,0.0,0.0,5.992598056793213,0.0,0.0,0.0,0.2775630056858063,4.0,0.0,1.0
284640,292.2520446777344,297.1499938964844,293.1499938964844,0.0107455179095268,-648.486572265625,302.3860168457031,0.5574597716331482,0.050000000745058,0.0457621403038501,292.08660888671875,297.1499938964844,293.1499938964844,0.0714075565338134,-1866.353515625,304.0922241210937,0.7546690702438354,0.1244647875428199,0.1153240948915481,292.2207946777344,297.1499938964844,293.1499938964844,0.0114120645448565,-519.9686889648438,302.7450256347656,0.5574597716331482,0.050000000745058,0.0355927757918834,292.1492614746094,297.1499938964844,293.1499938964844,0.0131735112518072,-752.0443115234375,303.5629272460937,0.5574597716331482,0.050000000745058,0.0481897369027137,292.612548828125,297.1499938964844,293.1499938964844,0.0055961972102522,-2070.884521484375,298.1932678222656,0.5574597716331482,0.050000000745058,0.2285913676023483,290.7454833984375,291.1499938964844,270.36376953125,269.9775390625,283.22271728515625,292.61041259765625,290.7398681640625,1.0,0.1538335531949997,1.0,1.0,0.9928876757621764,1.0,-0.5681704878807068,0.2401903867721557,0.3279801309108734,0.0982073321938514,0.0,0.0,0.2270352691411972,23.078304290771484,25.0,-93.90959167480467,-4285.064453125,32.72435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8134155273437,302.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.193359375,18000.0,0.0,0.0,0.0771023333072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515920609235763,0.151596337556839,-4.268506927473936e-06,0.0,7.824906788300723e-05,0.0,0.0,5.992598056793213,0.0,0.0,0.0,0.2775630056858063,4.0,0.0,1.0
