time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25927734375,297.1499938964844,293.1499938964844,0.0109914923086762,-655.96044921875,302.5263671875,0.5584061741828918,0.050000000745058,0.0457560345530509,292.1220092773437,297.1499938964844,293.1499938964844,0.0767320021986961,-1968.3441162109373,304.0930480957031,0.7691861987113953,0.1309820711612701,0.1216577813029289,292.2275695800781,297.1499938964844,293.1499938964844,0.0116934599354863,-526.0628051757812,302.89215087890625,0.5584061741828918,0.050000000745058,0.0355880260467529,292.1559143066406,297.1499938964844,293.1499938964844,0.0135544650256633,-761.0333862304688,303.72332763671875,0.5584061741828918,0.050000000745058,0.0481833107769489,292.620849609375,297.1499938964844,293.1499938964844,0.0056598768569529,-2090.39208984375,298.2657165527344,0.5584061741828918,0.050000000745058,0.2285608798265457,290.7440795898437,291.1499938964844,270.36590576171875,269.9809265136719,283.2287902832031,292.6186828613281,290.7509460449219,1.0,0.1543391942977905,1.0,1.0,0.992781400680542,1.0,-0.5757143497467041,0.2433705925941467,0.3323437869548797,0.0998036563396453,0.0,0.0,0.2543934285640716,22.97867774963379,25.0,-9.629778861999512,-4461.2109375,33.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4284362792969,303.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.943359375,18000.0,0.0,0.0,0.0880177691578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695323437452316,0.1695366501808166,-4.29940109825111e-06,0.0,8.932684431783855e-05,0.0,0.0,6.78413200378418,0.0,0.0,0.0,0.2806318700313568,4.0,0.0,1.0
284760,292.26678466796875,297.1499938964844,293.1499938964844,0.0112195778638124,-662.0437622070312,302.6676330566406,0.5592081546783447,0.050000000745058,0.04575090482831,292.1568908691406,297.1499938964844,293.1499938964844,0.0815261304378509,-2060.9013671875,304.0946960449219,0.7827780842781067,0.1371528953313827,0.1276516169309616,292.2346496582031,297.1499938964844,293.1499938964844,0.0119562651962041,-531.0526733398438,303.0395812988281,0.5592081546783447,0.050000000745058,0.0355840362608432,292.1627502441406,297.1499938964844,293.1499938964844,0.0139146950095891,-768.445556640625,303.8825378417969,0.5592081546783447,0.050000000745058,0.0481779053807258,292.6294860839844,297.1499938964844,293.1499938964844,0.0057151792570948,-2105.174072265625,298.3475952148437,0.5592081546783447,0.050000000745058,0.2285352498292923,290.7697448730469,291.1499938964844,270.3675842285156,269.9837951660156,283.234619140625,292.62725830078125,290.7862548828125,1.0,0.1548607051372528,1.0,1.0,0.9927037358283995,1.0,-0.5828595161437988,0.2463877946138382,0.3364717364311218,0.1013128012418747,0.0,0.0,0.2772999107837677,22.90193557739257,25.0,63.56522750854492,-4618.26513671875,33.95460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.08770751953125,303.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.08203125,18000.0,0.0,0.0,0.0992169752717018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868440061807632,0.1868483424186706,-4.3337645365681965e-06,0.0,0.0001006926104309,0.0,0.0,7.576776504516602,0.0,0.0,0.0,0.2837701439857483,4.0,0.0,1.0
284820,292.2826232910156,297.1499938964844,293.1499938964844,0.0116415284574031,-671.5756225585938,302.9467468261719,0.5606377124786377,0.050000000745058,0.0457418598234653,292.2237854003906,297.1499938964844,293.1499938964844,0.0899785980582237,-2224.767822265625,304.0990600585937,0.8073789477348328,0.1487452089786529,0.1388355791568756,292.24951171875,297.1499938964844,293.1499938964844,0.012447397224605,-538.9452514648438,303.330078125,0.5606377124786377,0.050000000745058,0.0355769991874694,292.1769714355469,297.1499938964844,293.1499938964844,0.0157538205385208,-805.2189331054688,304.1441650390625,0.5627631545066833,0.0534012392163276,0.0486117973923683,292.6473693847656,297.1499938964844,293.1499938964844,0.0058076810091733,-2125.43603515625,298.5246887207031,0.5606377124786377,0.050000000745058,0.2284900546073913,290.86962890625,291.1499938964844,270.3695983886719,269.9881591796875,283.245361328125,292.6451110839844,290.8932189941406,1.0,0.1559421569108963,1.0,1.0,0.9925485253334044,1.0,-0.5967271327972412,0.2522680759429931,0.3444590866565704,0.104214496910572,0.0,0.0,0.308445543050766,22.777633666992188,25.0,146.86337280273438,-4846.56201171875,35.190162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55865478515625,303.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.3671875,18000.0,0.0,0.0,0.1218875423073768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147582024335861,0.2147626131772995,-4.4017665459250566e-06,0.0,0.0001237003598362,0.0,0.0,8.928548812866211,0.0,0.0,0.0,0.289267361164093,4.0,0.0,1.0
284880,292.2826232910156,297.1499938964844,293.1499938964844,0.0116415284574031,-671.5756225585938,302.9467468261719,0.5606377124786377,0.050000000745058,0.0457418598234653,292.2237854003906,297.1499938964844,293.1499938964844,0.0899785980582237,-2224.767822265625,304.0990600585937,0.8073789477348328,0.1487452089786529,0.1388355791568756,292.24951171875,297.1499938964844,293.1499938964844,0.012447397224605,-538.9452514648438,303.330078125,0.5606377124786377,0.050000000745058,0.0355769991874694,292.1769714355469,297.1499938964844,293.1499938964844,0.0157538205385208,-805.2189331054688,304.1441650390625,0.5627631545066833,0.0534012392163276,0.0486117973923683,292.6473693847656,297.1499938964844,293.1499938964844,0.0058076810091733,-2125.43603515625,298.5246887207031,0.5606377124786377,0.050000000745058,0.2284900546073913,290.86962890625,291.1499938964844,270.3695983886719,269.9881591796875,283.245361328125,292.6451110839844,290.8932189941406,1.0,0.1559421569108963,1.0,1.0,0.9925485253334044,1.0,-0.5967271327972412,0.2522680759429931,0.3444590866565704,0.104214496910572,0.0,0.0,0.308445543050766,22.777633666992188,25.0,146.86337280273438,-4846.56201171875,35.190162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55865478515625,303.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.3671875,18000.0,0.0,0.0,0.1218875423073768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147582024335861,0.2147626131772995,-4.4017665459250566e-06,0.0,0.0001237003598362,0.0,0.0,8.928548812866211,0.0,0.0,0.0,0.289267361164093,4.0,0.0,1.0
284940,292.2990417480469,297.1499938964844,293.1499938964844,0.0120573006570339,-680.2427978515625,303.2148132324219,0.5670564770698547,0.050000000745058,0.0457028672099113,292.2903747558594,297.1499938964844,293.1499938964844,0.0972793996334075,-2366.1005859375,304.1038818359375,0.8326365351676941,0.1587226390838623,0.1487128287553787,292.2651672363281,297.1499938964844,293.1499938964844,0.0129353664815425,-546.1376342773438,303.60888671875,0.5670564770698547,0.050000000745058,0.03554667532444,292.2062072753906,297.1499938964844,293.1499938964844,0.0254398640245199,-1036.6422119140625,304.1293334960937,0.6324979662895203,0.0721896961331367,0.0650382190942764,292.6661376953125,297.1499938964844,293.1499938964844,0.0058863051235675,-2141.296142578125,298.6921691894531,0.5670564770698547,0.050000000745058,0.2282952815294265,290.9722900390625,291.1499938964844,270.3699951171875,269.9907531738281,283.2505798339844,292.6638488769531,290.9866027832031,1.0,0.1574035286903381,1.0,1.0,0.9923932552337646,1.0,-0.627974808216095,0.2656499445438385,0.3623248338699341,0.1105749830603599,0.0,0.0,0.3248510658740997,22.002500534057617,25.0,125.12225341796876,-5055.94970703125,37.56843948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25018310546875,303.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.537109375,18000.0,0.0,0.0,0.1440259516239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315110713243484,0.2315155267715454,-4.452721896086587e-06,0.0,0.0001461680221837,0.0,0.0,9.794844627380373,0.0,0.0,0.0,0.292900949716568,4.0,0.0,1.0
285000,292.2990417480469,297.1499938964844,293.1499938964844,0.0120573006570339,-680.2427978515625,303.2148132324219,0.5670564770698547,0.050000000745058,0.0457028672099113,292.2903747558594,297.1499938964844,293.1499938964844,0.0972793996334075,-2366.1005859375,304.1038818359375,0.8326365351676941,0.1587226390838623,0.1487128287553787,292.2651672363281,297.1499938964844,293.1499938964844,0.0129353664815425,-546.1376342773438,303.60888671875,0.5670564770698547,0.050000000745058,0.03554667532444,292.2062072753906,297.1499938964844,293.1499938964844,0.0254398640245199,-1036.6422119140625,304.1293334960937,0.6324979662895203,0.0721896961331367,0.0650382190942764,292.6661376953125,297.1499938964844,293.1499938964844,0.0058863051235675,-2141.296142578125,298.6921691894531,0.5670564770698547,0.050000000745058,0.2282952815294265,290.9722900390625,291.1499938964844,270.3699951171875,269.9907531738281,283.2505798339844,292.6638488769531,290.9866027832031,1.0,0.1574035286903381,1.0,1.0,0.9923932552337646,1.0,-0.627974808216095,0.2656499445438385,0.3623248338699341,0.1105749830603599,0.0,0.0,0.3248510658740997,22.002500534057617,25.0,125.12225341796876,-5055.94970703125,37.56843948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25018310546875,303.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.537109375,18000.0,0.0,0.0,0.1440259516239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315110713243484,0.2315155267715454,-4.452721896086587e-06,0.0,0.0001461680221837,0.0,0.0,9.794844627380373,0.0,0.0,0.0,0.292900949716568,4.0,0.0,1.0
285060,292.3157653808594,297.1499938964844,293.1499938964844,0.0125347822904586,-691.0643310546875,303.46954345703125,0.5715926885604858,0.050000000745058,0.0456766486167907,292.35662841796875,297.1499938964844,293.1499938964844,0.1035862788558006,-2487.3681640625,304.1087341308594,0.8522788882255554,0.1670660227537155,0.1568838506937027,292.2815246582031,297.1499938964844,293.1499938964844,0.0134967966005206,-555.0340576171875,303.8749389648437,0.5715926885604858,0.050000000745058,0.0355262830853462,292.2550048828125,297.1499938964844,293.1499938964844,0.037598967552185,-1256.0965576171875,304.1161804199219,0.680374026298523,0.0862244367599487,0.07919193059206,292.6864013671875,297.1499938964844,293.1499938964844,0.0059706284664571,-2162.305908203125,298.8271179199219,0.5715926885604858,0.050000000745058,0.2281643152236938,291.0260925292969,291.1499938964844,270.368896484375,269.9917907714844,283.2543029785156,292.6840209960937,291.0340270996094,1.0,0.1591080129146576,1.0,1.0,0.9923285841941832,1.0,-0.65455561876297,0.2771134972572326,0.3774421215057373,0.1159410327672958,0.0,0.0,0.3374183475971222,21.53253936767578,25.0,79.13529968261719,-5242.52685546875,39.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15087890625,303.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0,18000.0,0.0,0.0,0.1648840010166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435822784900665,0.243586778640747,-4.487911155592883e-06,0.0,0.0001673363003646,0.0,0.0,10.43399429321289,0.0,0.0,0.0,0.2955722212791443,4.0,0.0,1.0
285120,292.3157653808594,297.1499938964844,293.1499938964844,0.0125347822904586,-691.0643310546875,303.46954345703125,0.5715926885604858,0.050000000745058,0.0456766486167907,292.35662841796875,297.1499938964844,293.1499938964844,0.1035862788558006,-2487.3681640625,304.1087341308594,0.8522788882255554,0.1670660227537155,0.1568838506937027,292.2815246582031,297.1499938964844,293.1499938964844,0.0134967966005206,-555.0340576171875,303.8749389648437,0.5715926885604858,0.050000000745058,0.0355262830853462,292.2550048828125,297.1499938964844,293.1499938964844,0.037598967552185,-1256.0965576171875,304.1161804199219,0.680374026298523,0.0862244367599487,0.07919193059206,292.6864013671875,297.1499938964844,293.1499938964844,0.0059706284664571,-2162.305908203125,298.8271179199219,0.5715926885604858,0.050000000745058,0.2281643152236938,291.0260925292969,291.1499938964844,270.368896484375,269.9917907714844,283.2543029785156,292.6840209960937,291.0340270996094,1.0,0.1591080129146576,1.0,1.0,0.9923285841941832,1.0,-0.65455561876297,0.2771134972572326,0.3774421215057373,0.1159410327672958,0.0,0.0,0.3374183475971222,21.53253936767578,25.0,79.13529968261719,-5242.52685546875,39.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15087890625,303.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0,18000.0,0.0,0.0,0.1648840010166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435822784900665,0.243586778640747,-4.487911155592883e-06,0.0,0.0001673363003646,0.0,0.0,10.43399429321289,0.0,0.0,0.0,0.2955722212791443,4.0,0.0,1.0
285180,292.3330078125,297.1499938964844,293.1499938964844,0.0130375362932682,-702.0514526367188,303.7144470214844,0.5744757652282715,0.050000000745058,0.0456604994833469,292.4191589355469,297.1499938964844,293.1499938964844,0.1092149764299392,-2594.24755859375,304.11309814453125,0.8686160445213318,0.1744809299707412,0.1640785783529281,292.2984313964844,297.1499938964844,293.1499938964844,0.0140926828607916,-564.0734252929688,304.1314392089844,0.5744757652282715,0.050000000745058,0.0355137214064598,292.3089599609375,297.1499938964844,293.1499938964844,0.0479650609195232,-1434.3387451171875,304.1103515625,0.7167763710021973,0.0979653894901275,0.0907400846481323,292.7078857421875,297.1499938964844,293.1499938964844,0.0060506244190037,-2182.550537109375,298.9454650878906,0.5744757652282715,0.050000000745058,0.2280836552381515,291.0667724609375,291.1499938964844,270.3665466308594,269.9913635253906,283.2576599121094,292.7054748535156,291.0740661621094,1.0,0.1609210669994354,1.0,1.0,0.992263913154602,1.0,-0.6769185066223145,0.28682342171669,0.3900950849056244,0.1204075291752815,0.0,0.0,0.3457815945148468,21.297182083129883,25.0,60.39849472045898,-5426.9365234375,42.13667678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24176025390625,303.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.62890625,18000.0,0.0,0.0,0.1838470697402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527816593647003,0.2527861893177032,-4.516490662354045e-06,0.0,0.000186581411981,0.0,0.0,10.935467720031738,0.0,0.0,0.0,0.2976548373699188,4.0,0.0,1.0
285240,292.3330078125,297.1499938964844,293.1499938964844,0.0130375362932682,-702.0514526367188,303.7144470214844,0.5744757652282715,0.050000000745058,0.0456604994833469,292.4191589355469,297.1499938964844,293.1499938964844,0.1092149764299392,-2594.24755859375,304.11309814453125,0.8686160445213318,0.1744809299707412,0.1640785783529281,292.2984313964844,297.1499938964844,293.1499938964844,0.0140926828607916,-564.0734252929688,304.1314392089844,0.5744757652282715,0.050000000745058,0.0355137214064598,292.3089599609375,297.1499938964844,293.1499938964844,0.0479650609195232,-1434.3387451171875,304.1103515625,0.7167763710021973,0.0979653894901275,0.0907400846481323,292.7078857421875,297.1499938964844,293.1499938964844,0.0060506244190037,-2182.550537109375,298.9454650878906,0.5744757652282715,0.050000000745058,0.2280836552381515,291.0667724609375,291.1499938964844,270.3665466308594,269.9913635253906,283.2576599121094,292.7054748535156,291.0740661621094,1.0,0.1609210669994354,1.0,1.0,0.992263913154602,1.0,-0.6769185066223145,0.28682342171669,0.3900950849056244,0.1204075291752815,0.0,0.0,0.3457815945148468,21.297182083129883,25.0,60.39849472045898,-5426.9365234375,42.13667678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24176025390625,303.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.62890625,18000.0,0.0,0.0,0.1838470697402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527816593647003,0.2527861893177032,-4.516490662354045e-06,0.0,0.000186581411981,0.0,0.0,10.935467720031738,0.0,0.0,0.0,0.2976548373699188,4.0,0.0,1.0
285300,292.34185791015625,297.1499938964844,293.1499938964844,0.0132919270545244,-707.342529296875,303.83355712890625,0.5766322016716003,0.050000000745058,0.0456486977636814,292.4491577148437,297.1499938964844,293.1499938964844,0.1117957755923271,-2642.805908203125,304.1151123046875,0.8772809505462646,0.1778444647789001,0.1673730909824371,292.3079528808594,297.1499938964844,293.1499938964844,0.0158641915768384,-602.3347778320312,304.1443786621094,0.5927050709724426,0.0577777363359928,0.0380804762244224,292.3358764648437,297.1499938964844,293.1499938964844,0.052540834993124,-1514.2333984375,304.1092529296875,0.7315366864204407,0.103332869708538,0.0959442183375358,292.7188720703125,297.1499938964844,293.1499938964844,0.0060871099121868,-2191.58935546875,299.0005798339844,0.5766322016716003,0.050000000745058,0.2280247062444687,291.0863647460937,291.1499938964844,270.36492919921875,269.9906921386719,283.2579040527344,292.71649169921875,291.0931091308594,1.0,0.1618909388780594,1.0,1.0,0.992231547832489,1.0,-0.6901108026504517,0.292594313621521,0.3975164890289306,0.122986763715744,0.0,0.0,0.3480550646781921,21.098018646240234,25.0,53.61243438720703,-5526.5146484375,43.43022537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3499755859375,303.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.068359375,18000.0,0.0,0.0,0.1924787312746048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556727528572082,0.2556772828102112,-4.527062628767453e-06,0.0,0.0001953414466697,0.0,0.0,11.098690032958984,0.0,0.0,0.0,0.2983438670635223,4.0,0.0,1.0
285360,292.3507995605469,297.1499938964844,293.1499938964844,0.0135526666417717,-712.7012939453125,303.95037841796875,0.5797225832939148,0.050000000745058,0.0456321537494659,292.4794616699219,297.1499938964844,293.1499938964844,0.1141546741127967,-2686.976318359375,304.1171569824219,0.8866776823997498,0.1807717084884643,0.1703343540430069,292.3238220214844,297.1499938964844,293.1499938964844,0.0205452963709831,-688.208251953125,304.1368713378906,0.6243314743041992,0.0653363838791847,0.0435682833194732,292.3622131347656,297.1499938964844,293.1499938964844,0.0568438880145549,-1590.577880859375,304.1088562011719,0.7462862133979797,0.1084721758961677,0.1008970737457275,292.7301025390625,297.1499938964844,293.1499938964844,0.0061215641908347,-2200.3505859375,299.05157470703125,0.5797225832939148,0.050000000745058,0.2279420644044876,291.10211181640625,291.1499938964844,270.363037109375,269.9896850585937,283.2562255859375,292.72772216796875,291.1059875488281,1.0,0.1629537045955658,1.0,1.0,0.992264449596405,1.0,-0.70607590675354,0.299594521522522,0.406481385231018,0.1261080950498581,0.0,0.0,0.349629282951355,20.798280715942383,25.0,38.44756317138672,-5635.91796875,44.967716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4922790527344,303.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.416015625,18000.0,0.0,0.0,0.2005181759595871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575558423995971,0.2575603723526001,-4.534652816801099e-06,0.0,0.0002035004581557,0.0,0.0,11.207195281982422,0.0,0.0,0.0,0.2988127171993255,4.0,0.0,1.0
285420,292.3689270019531,297.1499938964844,293.1499938964844,0.0140452422201633,-723.957763671875,304.1475830078125,0.5855475068092346,0.052212081849575,0.0458707027137279,292.539306640625,297.1499938964844,293.1499938964844,0.1181775629520416,-2761.90673828125,304.12139892578125,0.9014654159545898,0.1856247782707214,0.1751888990402221,292.3673400878906,297.1499938964844,293.1499938964844,0.0301888193935155,-830.1415405273438,304.12530517578125,0.6686111688613892,0.0774604827165603,0.0526318773627281,292.41278076171875,297.1499938964844,293.1499938964844,0.0648450925946235,-1736.2425537109375,304.1092529296875,0.773359477519989,0.1181757673621177,0.1102344095706939,292.7533874511719,297.1499938964844,293.1499938964844,0.0061900438740849,-2219.02685546875,299.1378479003906,0.5842323899269104,0.050000000745058,0.2278249859809875,291.114990234375,291.1499938964844,270.35858154296875,269.9869079589844,283.2535400390625,292.7509765625,291.1169738769531,1.0,0.1651937514543533,1.0,1.0,0.9923301935195924,1.0,-0.734131395816803,0.3119640648365021,0.4221673011779785,0.131546214222908,0.0,0.0,0.3533068597316742,20.42493057250977,25.0,19.18680000305176,-5857.46484375,47.97085189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85986328125,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.564453125,18000.0,0.0,0.0,0.2147685438394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611097991466522,0.2611143589019775,-4.545602678263094e-06,0.0,0.0002179627626901,0.0,0.0,11.405240058898926,0.0,0.0,0.0,0.2996457815170288,4.0,0.0,1.0
285480,292.3689270019531,297.1499938964844,293.1499938964844,0.0140452422201633,-723.957763671875,304.1475830078125,0.5855475068092346,0.052212081849575,0.0458707027137279,292.539306640625,297.1499938964844,293.1499938964844,0.1181775629520416,-2761.90673828125,304.12139892578125,0.9014654159545898,0.1856247782707214,0.1751888990402221,292.3673400878906,297.1499938964844,293.1499938964844,0.0301888193935155,-830.1415405273438,304.12530517578125,0.6686111688613892,0.0774604827165603,0.0526318773627281,292.41278076171875,297.1499938964844,293.1499938964844,0.0648450925946235,-1736.2425537109375,304.1092529296875,0.773359477519989,0.1181757673621177,0.1102344095706939,292.7533874511719,297.1499938964844,293.1499938964844,0.0061900438740849,-2219.02685546875,299.1378479003906,0.5842323899269104,0.050000000745058,0.2278249859809875,291.114990234375,291.1499938964844,270.35858154296875,269.9869079589844,283.2535400390625,292.7509765625,291.1169738769531,1.0,0.1651937514543533,1.0,1.0,0.9923301935195924,1.0,-0.734131395816803,0.3119640648365021,0.4221673011779785,0.131546214222908,0.0,0.0,0.3533068597316742,20.42493057250977,25.0,19.18680000305176,-5857.46484375,47.97085189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85986328125,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.564453125,18000.0,0.0,0.0,0.2147685438394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611097991466522,0.2611143589019775,-4.545602678263094e-06,0.0,0.0002179627626901,0.0,0.0,11.405240058898926,0.0,0.0,0.0,0.2996457815170288,4.0,0.0,1.0
285540,292.4016418457031,297.1499938964844,293.1499938964844,0.0210984908044338,-896.3134765625,304.13653564453125,0.638219952583313,0.0654286593198776,0.0568216778337955,292.5962219238281,297.1499938964844,293.1499938964844,0.1213572323322296,-2820.620849609375,304.1256103515625,0.92056143283844,0.1895427852869033,0.1789440959692001,292.41424560546875,297.1499938964844,293.1499938964844,0.0391361638903617,-946.188232421875,304.11871337890625,0.709526777267456,0.0877826958894729,0.0600621588528156,292.4605712890625,297.1499938964844,293.1499938964844,0.0720526650547981,-1871.3924560546875,304.11083984375,0.8032774925231934,0.1271574944257736,0.1188589185476303,292.7779235839844,297.1499938964844,293.1499938964844,0.0062467423267662,-2234.560791015625,299.2103881835937,0.5921831727027893,0.050000000745058,0.2276284545660019,291.12237548828125,291.1499938964844,270.3533630371094,269.9831848144531,283.2447814941406,292.7754821777344,291.1217956542969,1.0,0.1677765250205993,1.0,1.0,0.9923959374427797,1.0,-0.7708114385604858,0.328269362449646,0.4425420761108398,0.1385600268840789,0.0,0.0,0.35631063580513,19.71060562133789,25.0,1.744601845741272,-6125.9150390625,51.84471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30224609375,303.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.123046875,18000.0,0.0,0.0,0.2266355007886886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641324698925018,0.2641370296478271,-4.555030955089023e-06,0.0,0.0002300062333233,0.0,0.0,11.575077056884766,0.0,0.0,0.0,0.3003536462783813,4.0,0.0,1.0
285600,292.4016418457031,297.1499938964844,293.1499938964844,0.0210984908044338,-896.3134765625,304.13653564453125,0.638219952583313,0.0654286593198776,0.0568216778337955,292.5962219238281,297.1499938964844,293.1499938964844,0.1213572323322296,-2820.620849609375,304.1256103515625,0.92056143283844,0.1895427852869033,0.1789440959692001,292.41424560546875,297.1499938964844,293.1499938964844,0.0391361638903617,-946.188232421875,304.11871337890625,0.709526777267456,0.0877826958894729,0.0600621588528156,292.4605712890625,297.1499938964844,293.1499938964844,0.0720526650547981,-1871.3924560546875,304.11083984375,0.8032774925231934,0.1271574944257736,0.1188589185476303,292.7779235839844,297.1499938964844,293.1499938964844,0.0062467423267662,-2234.560791015625,299.2103881835937,0.5921831727027893,0.050000000745058,0.2276284545660019,291.12237548828125,291.1499938964844,270.3533630371094,269.9831848144531,283.2447814941406,292.7754821777344,291.1217956542969,1.0,0.1677765250205993,1.0,1.0,0.9923959374427797,1.0,-0.7708114385604858,0.328269362449646,0.4425420761108398,0.1385600268840789,0.0,0.0,0.35631063580513,19.71060562133789,25.0,1.744601845741272,-6125.9150390625,51.84471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30224609375,303.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.123046875,18000.0,0.0,0.0,0.2266355007886886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641324698925018,0.2641370296478271,-4.555030955089023e-06,0.0,0.0002300062333233,0.0,0.0,11.575077056884766,0.0,0.0,0.0,0.3003536462783813,4.0,0.0,1.0
285660,292.4501953125,297.1499938964844,293.1499938964844,0.0279993489384651,-1033.89501953125,304.1297302246094,0.6765632033348083,0.0745548531413078,0.0656420737504959,292.6405639648437,297.1499938964844,293.1499938964844,0.1252029538154602,-2891.9404296875,304.12725830078125,0.9396334290504456,0.1945596486330032,0.1833883076906204,292.4601135253906,297.1499938964844,293.1499938964844,0.0473881289362907,-1051.26611328125,304.115478515625,0.7401126623153687,0.0971211865544319,0.0667260289192199,292.5057373046875,297.1499938964844,293.1499938964844,0.0786572322249412,-1998.107666015625,304.1129150390625,0.8277813196182251,0.1354659795761108,0.1268461793661117,292.8037109375,297.1499938964844,293.1499938964844,0.0062977569177746,-2249.273193359375,299.2663269042969,0.5984176993370056,0.050000000745058,0.2274819463491439,291.1177978515625,291.1499938964844,270.3475341796875,269.97869873046875,283.2369689941406,292.80126953125,291.1180419921875,1.0,0.1705950796604156,1.0,1.0,0.9926413297653198,1.0,-0.804139256477356,0.343176931142807,0.4609623551368713,0.1449095755815506,0.0,0.0,0.3609667420387268,19.240219116210938,25.0,-2.0330283641815186,-6404.17724609375,55.837039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77618408203125,304.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.400390625,18000.0,0.0,0.0,0.2363424450159073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685104608535766,0.268515020608902,-4.565953986457316e-06,0.0,0.0002398575452389,0.0,0.0,11.816262245178224,0.0,0.0,0.0,0.3013352453708648,4.0,0.0,1.0
285720,292.4501953125,297.1499938964844,293.1499938964844,0.0279993489384651,-1033.89501953125,304.1297302246094,0.6765632033348083,0.0745548531413078,0.0656420737504959,292.6405639648437,297.1499938964844,293.1499938964844,0.1252029538154602,-2891.9404296875,304.12725830078125,0.9396334290504456,0.1945596486330032,0.1833883076906204,292.4601135253906,297.1499938964844,293.1499938964844,0.0473881289362907,-1051.26611328125,304.115478515625,0.7401126623153687,0.0971211865544319,0.0667260289192199,292.5057373046875,297.1499938964844,293.1499938964844,0.0786572322249412,-1998.107666015625,304.1129150390625,0.8277813196182251,0.1354659795761108,0.1268461793661117,292.8037109375,297.1499938964844,293.1499938964844,0.0062977569177746,-2249.273193359375,299.2663269042969,0.5984176993370056,0.050000000745058,0.2274819463491439,291.1177978515625,291.1499938964844,270.3475341796875,269.97869873046875,283.2369689941406,292.80126953125,291.1180419921875,1.0,0.1705950796604156,1.0,1.0,0.9926413297653198,1.0,-0.804139256477356,0.343176931142807,0.4609623551368713,0.1449095755815506,0.0,0.0,0.3609667420387268,19.240219116210938,25.0,-2.0330283641815186,-6404.17724609375,55.837039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77618408203125,304.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.400390625,18000.0,0.0,0.0,0.2363424450159073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685104608535766,0.268515020608902,-4.565953986457316e-06,0.0,0.0002398575452389,0.0,0.0,11.816262245178224,0.0,0.0,0.0,0.3013352453708648,4.0,0.0,1.0
285780,292.49957275390625,297.1499938964844,293.1499938964844,0.0346132442355155,-1144.04296875,304.1257019042969,0.7074673175811768,0.0822744742035865,0.0728088691830635,292.67822265625,297.1499938964844,293.1499938964844,0.1293724775314331,-2968.72509765625,304.1278991699219,0.9568026661872864,0.1998273134231567,0.1883401423692703,292.5041198730469,297.1499938964844,293.1499938964844,0.0547516457736492,-1146.6490478515625,304.1147766113281,0.7667797207832336,0.105671688914299,0.0728186070919036,292.54840087890625,297.1499938964844,293.1499938964844,0.0846090540289878,-2113.71728515625,304.1153564453125,0.8485370874404907,0.1431347727775573,0.134225383400917,292.83013916015625,297.1499938964844,293.1499938964844,0.00633659446612,-2259.62060546875,299.31524658203125,0.603244423866272,0.050000000745058,0.2273726314306259,291.1234130859375,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8277893066406,291.12481689453125,1.0,0.1735529005527496,1.0,1.0,0.99288672208786,1.0,-0.8347210884094238,0.3569297194480896,0.4777913689613342,0.1507320255041122,0.0,0.0,0.364232450723648,18.94929313659668,25.0,6.876485347747803,-6670.79736328125,59.920406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2521667480469,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.83203125,18000.0,0.0,0.0,0.2441215366125106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723754644393921,0.2723800539970398,-4.57831902167527e-06,0.0,0.0002477523230481,0.0,0.0,12.037561416625977,0.0,0.0,0.0,0.3022446930408478,4.0,0.0,1.0
285840,292.49957275390625,297.1499938964844,293.1499938964844,0.0346132442355155,-1144.04296875,304.1257019042969,0.7074673175811768,0.0822744742035865,0.0728088691830635,292.67822265625,297.1499938964844,293.1499938964844,0.1293724775314331,-2968.72509765625,304.1278991699219,0.9568026661872864,0.1998273134231567,0.1883401423692703,292.5041198730469,297.1499938964844,293.1499938964844,0.0547516457736492,-1146.6490478515625,304.1147766113281,0.7667797207832336,0.105671688914299,0.0728186070919036,292.54840087890625,297.1499938964844,293.1499938964844,0.0846090540289878,-2113.71728515625,304.1153564453125,0.8485370874404907,0.1431347727775573,0.134225383400917,292.83013916015625,297.1499938964844,293.1499938964844,0.00633659446612,-2259.62060546875,299.31524658203125,0.603244423866272,0.050000000745058,0.2273726314306259,291.1234130859375,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8277893066406,291.12481689453125,1.0,0.1735529005527496,1.0,1.0,0.99288672208786,1.0,-0.8347210884094238,0.3569297194480896,0.4777913689613342,0.1507320255041122,0.0,0.0,0.364232450723648,18.94929313659668,25.0,6.876485347747803,-6670.79736328125,59.920406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2521667480469,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.83203125,18000.0,0.0,0.0,0.2441215366125106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723754644393921,0.2723800539970398,-4.57831902167527e-06,0.0,0.0002477523230481,0.0,0.0,12.037561416625977,0.0,0.0,0.0,0.3022446930408478,4.0,0.0,1.0
285900,292.52349853515625,297.1499938964844,293.1499938964844,0.0380417853593826,-1198.25146484375,304.1239624023437,0.719966471195221,0.0858108550310134,0.0760705024003982,292.6956787109375,297.1499938964844,293.1499938964844,0.1314093172550201,-3006.005615234375,304.1282043457031,0.9641007781028748,0.2023706436157226,0.1907696276903152,292.5253601074219,297.1499938964844,293.1499938964844,0.0581297576427459,-1191.2332763671875,304.1150207519531,0.7791740894317627,0.1096822544932365,0.0756755173206329,292.5688171386719,297.1499938964844,293.1499938964844,0.0873815864324569,-2167.8525390625,304.1166076660156,0.8581129312515259,0.1467443257570266,0.137699693441391,292.8434753417969,297.1499938964844,293.1499938964844,0.006352215539664,-2263.585205078125,299.3366394042969,0.6051878929138184,0.050000000745058,0.2273295372724533,291.1280212402344,291.1499938964844,270.3380432128906,269.9708251953125,283.2275695800781,292.84112548828125,291.1294860839844,1.0,0.175062358379364,1.0,1.0,0.9930094480514526,1.0,-0.8490984439849854,0.3634155988693237,0.4856828153133392,0.1534771025180816,0.0,0.0,0.3652367889881134,18.859241485595703,25.0,9.530600547790527,-6793.806640625,61.98833847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4854736328125,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1640625,18000.0,0.0,0.0,0.2473475188016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736444771289825,0.2736490666866302,-4.583065674523823e-06,0.0,0.0002510263002477,0.0,0.0,12.112306594848633,0.0,0.0,0.0,0.302558958530426,4.0,0.0,1.0
285960,292.5468444824219,297.1499938964844,293.1499938964844,0.0409970805048942,-1246.4090576171875,304.1233215332031,0.7306538820266724,0.0891620144248008,0.0791594311594963,292.7125244140625,297.1499938964844,293.1499938964844,0.1333859115839004,-3042.048095703125,304.1285705566406,0.9704952239990234,0.2048192471265792,0.1931204497814178,292.5460510253906,297.1499938964844,293.1499938964844,0.061327151954174,-1233.9852294921875,304.1155700683594,0.7907863259315491,0.1135285496711731,0.0784159526228904,292.5886535644531,297.1499938964844,293.1499938964844,0.0900400355458259,-2219.843017578125,304.11785888671875,0.8671488761901855,0.1502126306295395,0.1410391330718994,292.8568420410156,297.1499938964844,293.1499938964844,0.0063656857237219,-2266.947509765625,299.3556213378906,0.6068317890167236,0.050000000745058,0.2272934764623642,291.13262939453125,291.1499938964844,270.3347473144531,269.96795654296875,283.22515869140625,292.8545227050781,291.1340026855469,1.0,0.1765813827514648,1.0,1.0,0.9931760430336,1.0,-0.8628807663917542,0.3696422576904297,0.4932384788990021,0.156116709113121,0.0,0.0,0.3659331500530243,18.80245018005371,25.0,10.756145477294922,-6910.1025390625,64.06597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7137756347656,304.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19140625,18000.0,0.0,0.0,0.2501628994941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745581865310669,0.2745627760887146,-4.5867004700994585e-06,0.0,0.000253883539699,0.0,0.0,12.166790962219238,0.0,0.0,0.0,0.3027900457382202,4.0,0.0,1.0
286020,292.5916442871094,297.1499938964844,293.1499938964844,0.0464545488357543,-1335.4447021484375,304.1231384277344,0.7493987083435059,0.095354214310646,0.0848669111728668,292.7445678710937,297.1499938964844,293.1499938964844,0.1371283680200576,-3109.941162109375,304.1294860839844,0.9807817339897156,0.2094037681818008,0.1975389122962951,292.5859069824219,297.1499938964844,293.1499938964844,0.0672286078333854,-1314.333740234375,304.1172180175781,0.8112240433692932,0.1207464188337326,0.0835627913475036,292.6265563964844,297.1499938964844,293.1499938964844,0.0950520113110542,-2317.832763671875,304.1202087402344,0.8834434747695923,0.1567409336566925,0.1473296880722046,292.8837890625,297.1499938964844,293.1499938964844,0.0063862265087664,-2271.98291015625,299.38555908203125,0.6092661023139954,0.050000000745058,0.2272406220436096,291.1406555175781,291.1499938964844,270.328125,269.96209716796875,283.2216491699219,292.8815002441406,291.1416931152344,1.0,0.1796202659606933,1.0,1.0,0.9935092329978944,1.0,-0.8886978030204773,0.3813277184963226,0.507370114326477,0.1610967069864273,0.0,0.0,0.3666185438632965,18.77899169921875,25.0,10.055360794067385,-7123.15478515625,68.22677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1506042480469,304.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.2546537220478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755547165870666,0.2755593061447143,-4.591132892528549e-06,0.0,0.0002584411413408,0.0,0.0,12.227508544921877,0.0,0.0,0.0,0.303051233291626,4.0,0.0,1.0
286080,292.5916442871094,297.1499938964844,293.1499938964844,0.0464545488357543,-1335.4447021484375,304.1231384277344,0.7493987083435059,0.095354214310646,0.0848669111728668,292.7445678710937,297.1499938964844,293.1499938964844,0.1371283680200576,-3109.941162109375,304.1294860839844,0.9807817339897156,0.2094037681818008,0.1975389122962951,292.5859069824219,297.1499938964844,293.1499938964844,0.0672286078333854,-1314.333740234375,304.1172180175781,0.8112240433692932,0.1207464188337326,0.0835627913475036,292.6265563964844,297.1499938964844,293.1499938964844,0.0950520113110542,-2317.832763671875,304.1202087402344,0.8834434747695923,0.1567409336566925,0.1473296880722046,292.8837890625,297.1499938964844,293.1499938964844,0.0063862265087664,-2271.98291015625,299.38555908203125,0.6092661023139954,0.050000000745058,0.2272406220436096,291.1406555175781,291.1499938964844,270.328125,269.96209716796875,283.2216491699219,292.8815002441406,291.1416931152344,1.0,0.1796202659606933,1.0,1.0,0.9935092329978944,1.0,-0.8886978030204773,0.3813277184963226,0.507370114326477,0.1610967069864273,0.0,0.0,0.3666185438632965,18.77899169921875,25.0,10.055360794067385,-7123.15478515625,68.22677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1506042480469,304.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.2546537220478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755547165870666,0.2755593061447143,-4.591132892528549e-06,0.0,0.0002584411413408,0.0,0.0,12.227508544921877,0.0,0.0,0.0,0.303051233291626,4.0,0.0,1.0
286140,292.63385009765625,297.1499938964844,293.1499938964844,0.0513326376676559,-1415.949462890625,304.1239929199219,0.7656294703483582,0.1009420379996299,0.090013213455677,292.77459716796875,297.1499938964844,293.1499938964844,0.1405917257070541,-3172.39599609375,304.13055419921875,0.9883010983467102,0.2135800272226333,0.2015710324048996,292.62371826171875,297.1499938964844,293.1499938964844,0.0725497081875801,-1388.302978515625,304.1192932128906,0.8271797299385071,0.127370148897171,0.0882873609662056,292.66229248046875,297.1499938964844,293.1499938964844,0.0997087880969047,-2408.475830078125,304.12237548828125,0.8972765207290649,0.1627551764249801,0.1531280577182769,292.910400390625,297.1499938964844,293.1499938964844,0.0064004082232713,-2275.480712890625,299.40594482421875,0.6106888651847839,0.050000000745058,0.2272098958492279,291.1459655761719,291.1499938964844,270.32159423828125,269.9560546875,283.2196960449219,292.90826416015625,291.14654541015625,1.0,0.1826200485229492,1.0,1.0,0.9938424825668336,1.0,-0.912306785583496,0.3920310437679291,0.5202757120132446,0.1657094210386276,0.0,0.0,0.3667675852775574,18.85704040527344,25.0,6.739916324615479,-7312.28173828125,72.36064910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5541381835937,305.2272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.257794976234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758410573005676,0.2758456468582153,-4.592846380546689e-06,0.0,0.0002616291167214,0.0,0.0,12.246082305908203,0.0,0.0,0.0,0.3031353056430816,4.0,0.0,1.0
286200,292.63385009765625,297.1499938964844,293.1499938964844,0.0513326376676559,-1415.949462890625,304.1239929199219,0.7656294703483582,0.1009420379996299,0.090013213455677,292.77459716796875,297.1499938964844,293.1499938964844,0.1405917257070541,-3172.39599609375,304.13055419921875,0.9883010983467102,0.2135800272226333,0.2015710324048996,292.62371826171875,297.1499938964844,293.1499938964844,0.0725497081875801,-1388.302978515625,304.1192932128906,0.8271797299385071,0.127370148897171,0.0882873609662056,292.66229248046875,297.1499938964844,293.1499938964844,0.0997087880969047,-2408.475830078125,304.12237548828125,0.8972765207290649,0.1627551764249801,0.1531280577182769,292.910400390625,297.1499938964844,293.1499938964844,0.0064004082232713,-2275.480712890625,299.40594482421875,0.6106888651847839,0.050000000745058,0.2272098958492279,291.1459655761719,291.1499938964844,270.32159423828125,269.9560546875,283.2196960449219,292.90826416015625,291.14654541015625,1.0,0.1826200485229492,1.0,1.0,0.9938424825668336,1.0,-0.912306785583496,0.3920310437679291,0.5202757120132446,0.1657094210386276,0.0,0.0,0.3667675852775574,18.85704040527344,25.0,6.739916324615479,-7312.28173828125,72.36064910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5541381835937,305.2272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.257794976234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758410573005676,0.2758456468582153,-4.592846380546689e-06,0.0,0.0002616291167214,0.0,0.0,12.246082305908203,0.0,0.0,0.0,0.3031353056430816,4.0,0.0,1.0
286260,292.6733093261719,297.1499938964844,293.1499938964844,0.0557085312902927,-1489.286376953125,304.1253662109375,0.7795746922492981,0.1060128957033157,0.0946800336241722,292.802734375,297.1499938964844,293.1499938964844,0.1438020020723343,-3229.9990234375,304.1316833496094,0.9937843084335328,0.2173836380243301,0.205245703458786,292.6593322753906,297.1499938964844,293.1499938964844,0.077392004430294,-1456.71142578125,304.1214599609375,0.840469479560852,0.1334732472896576,0.0926369950175285,292.6958312988281,297.1499938964844,293.1499938964844,0.1040677577257156,-2492.635009765625,304.1242980957031,0.909080684185028,0.1683086305856704,0.1584804505109787,292.93603515625,297.1499938964844,293.1499938964844,0.0064100362360477,-2277.98828125,299.4186706542969,0.6113142967224121,0.050000000745058,0.2271961867809295,291.1480712890625,291.1499938964844,270.3153076171875,269.9500427246094,283.2189025878906,292.9340209960937,291.148193359375,1.0,0.1855436116456985,1.0,1.0,0.9941996932029724,1.0,-0.9339464902877808,0.4018477499485016,0.5320987701416016,0.1700052917003631,0.0,0.0,0.3668550848960876,19.01093101501465,25.0,2.6311728954315186,-7481.6484375,76.43798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91729736328125,305.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2598021328449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759226858615875,0.2759272754192352,-4.593312496581348e-06,0.0,0.0002636661520227,0.0,0.0,12.251323699951172,0.0,0.0,0.0,0.3031603097915649,4.0,0.0,1.0
286320,292.6733093261719,297.1499938964844,293.1499938964844,0.0557085312902927,-1489.286376953125,304.1253662109375,0.7795746922492981,0.1060128957033157,0.0946800336241722,292.802734375,297.1499938964844,293.1499938964844,0.1438020020723343,-3229.9990234375,304.1316833496094,0.9937843084335328,0.2173836380243301,0.205245703458786,292.6593322753906,297.1499938964844,293.1499938964844,0.077392004430294,-1456.71142578125,304.1214599609375,0.840469479560852,0.1334732472896576,0.0926369950175285,292.6958312988281,297.1499938964844,293.1499938964844,0.1040677577257156,-2492.635009765625,304.1242980957031,0.909080684185028,0.1683086305856704,0.1584804505109787,292.93603515625,297.1499938964844,293.1499938964844,0.0064100362360477,-2277.98828125,299.4186706542969,0.6113142967224121,0.050000000745058,0.2271961867809295,291.1480712890625,291.1499938964844,270.3153076171875,269.9500427246094,283.2189025878906,292.9340209960937,291.148193359375,1.0,0.1855436116456985,1.0,1.0,0.9941996932029724,1.0,-0.9339464902877808,0.4018477499485016,0.5320987701416016,0.1700052917003631,0.0,0.0,0.3668550848960876,19.01093101501465,25.0,2.6311728954315186,-7481.6484375,76.43798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91729736328125,305.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2598021328449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759226858615875,0.2759272754192352,-4.593312496581348e-06,0.0,0.0002636661520227,0.0,0.0,12.251323699951172,0.0,0.0,0.0,0.3031603097915649,4.0,0.0,1.0
286380,292.71002197265625,297.1499938964844,293.1499938964844,0.0596508793532848,-1556.439208984375,304.12701416015625,0.7906875610351562,0.110637828707695,0.0989344120025634,292.8286437988281,297.1499938964844,293.1499938964844,0.1461036503314972,-3270.321044921875,304.1340637207031,0.9961273074150084,0.2209205627441406,0.2077238410711288,292.6927490234375,297.1499938964844,293.1499938964844,0.0818429961800575,-1520.3262939453125,304.12353515625,0.8512576222419739,0.1391298472881317,0.0966647863388061,292.7271423339844,297.1499938964844,293.1499938964844,0.1081641539931297,-2571.0673828125,304.12603759765625,0.918828010559082,0.1734580099582672,0.1634417474269867,292.96002197265625,297.1499938964844,293.1499938964844,0.0064174085855484,-2280.08447265625,299.4261169433594,0.6107679605484009,0.050000000745058,0.2272072434425354,291.1476745605469,291.1499938964844,270.3094482421875,269.9442443847656,283.2193908691406,292.9582214355469,291.1476745605469,1.0,0.1883462220430374,1.0,1.0,0.9945569038391112,1.0,-0.9529119729995728,0.4104472696781158,0.5424647331237793,0.1738461405038833,0.0,0.0,0.3671794235706329,19.27352523803711,25.0,0.0559931136667728,-7631.77294921875,80.34310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2344970703125,305.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.330078125,18000.0,0.0,0.0,0.2609094679355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761839628219604,0.2761885523796081,-4.593863195623271e-06,0.0,0.0002647899382282,0.0,0.0,12.26574993133545,0.0,0.0,0.0,0.3032191693782806,4.0,0.0,1.0
