time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.71002197265625,297.1499938964844,293.1499938964844,0.0596508793532848,-1556.439208984375,304.12701416015625,0.7906875610351562,0.110637828707695,0.0989344120025634,292.8286437988281,297.1499938964844,293.1499938964844,0.1461036503314972,-3270.321044921875,304.1340637207031,0.9961273074150084,0.2209205627441406,0.2077238410711288,292.6927490234375,297.1499938964844,293.1499938964844,0.0818429961800575,-1520.3262939453125,304.12353515625,0.8512576222419739,0.1391298472881317,0.0966647863388061,292.7271423339844,297.1499938964844,293.1499938964844,0.1081641539931297,-2571.0673828125,304.12603759765625,0.918828010559082,0.1734580099582672,0.1634417474269867,292.96002197265625,297.1499938964844,293.1499938964844,0.0064174085855484,-2280.08447265625,299.4261169433594,0.6107679605484009,0.050000000745058,0.2272072434425354,291.1476745605469,291.1499938964844,270.3094482421875,269.9442443847656,283.2193908691406,292.9582214355469,291.1476745605469,1.0,0.1883462220430374,1.0,1.0,0.9945569038391112,1.0,-0.9529119729995728,0.4104472696781158,0.5424647331237793,0.1738461405038833,0.0,0.0,0.3671794235706329,19.27352523803711,25.0,0.0559931136667728,-7631.77294921875,80.34310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2344970703125,305.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.330078125,18000.0,0.0,0.0,0.2609094679355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761839628219604,0.2761885523796081,-4.593863195623271e-06,0.0,0.0002647899382282,0.0,0.0,12.26574993133545,0.0,0.0,0.0,0.3032191693782806,4.0,0.0,1.0
286500,292.7273864746094,297.1499938964844,293.1499938964844,0.061472650617361,-1587.8179931640625,304.1278686523437,0.7945707440376282,0.1128037273883819,0.1009286940097808,292.839599609375,297.1499938964844,293.1499938964844,0.1461484432220459,-3270.762451171875,304.1368713378906,0.994736671447754,0.222842127084732,0.2077368646860122,292.70855712890625,297.1499938964844,293.1499938964844,0.0839356258511543,-1550.400390625,304.1245422363281,0.8551034331321716,0.1418124586343765,0.0985756665468216,292.74200439453125,297.1499938964844,293.1499938964844,0.1101100221276283,-2608.078369140625,304.1268615722656,0.9218936562538148,0.1758979707956314,0.16579470038414,292.97125244140625,297.1499938964844,293.1499938964844,0.0064206263050436,-2280.935546875,299.4290771484375,0.6095643043518066,0.050000000745058,0.2272325605154037,291.1482238769531,291.1499938964844,270.3067321777344,269.9414367675781,283.22052001953125,292.96954345703125,291.1486511230469,1.0,0.189663290977478,1.0,1.0,0.9947354793548584,1.0,-0.9604384303092957,0.4138591885566711,0.5465792417526245,0.1753870695829391,0.0,0.0,0.3672530055046081,19.490629196166992,25.0,1.9416619539260864,-7695.77734375,82.11951446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753662109375,305.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.2611881196498871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763458490371704,0.2763504385948181,-4.594361598719843e-06,0.0,0.0002650727401487,0.0,0.0,12.275086402893066,0.0,0.0,0.0,0.3032554686069488,4.0,0.0,1.0
286560,292.7440490722656,297.1499938964844,293.1499938964844,0.0631989762187004,-1617.7491455078125,304.1287536621094,0.7979099750518799,0.1148792281746864,0.1028401404619216,292.84881591796875,297.1499938964844,293.1499938964844,0.145880714058876,-3265.6201171875,304.1397399902344,0.9926932454109192,0.224960058927536,0.2074164301156997,292.72381591796875,297.1499938964844,293.1499938964844,0.0859439373016357,-1579.32568359375,304.1255187988281,0.8584733009338379,0.144405797123909,0.1004227548837661,292.7563171386719,297.1499938964844,293.1499938964844,0.1119846999645233,-2643.577880859375,304.1276550292969,0.924431085586548,0.1782539635896682,0.1680670380592346,292.98193359375,297.1499938964844,293.1499938964844,0.0064230663701891,-2281.47509765625,299.4320068359375,0.6081732511520386,0.050000000745058,0.2272621095180511,291.1500549316406,291.1499938964844,270.3041687011719,269.93878173828125,283.22186279296875,292.9803161621094,291.150634765625,1.0,0.1909216046333313,1.0,1.0,0.9949138164520264,1.0,-0.9672812223434448,0.4169608354568481,0.5503203868865967,0.176796406507492,0.0,0.0,0.3670648336410522,19.723434448242188,25.0,3.48789644241333,-7751.8310546875,83.81542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5048522949219,305.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.2613096237182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276294469833374,0.2762990593910217,-4.594603979057865e-06,0.0,0.0002651960530783,0.0,0.0,12.273125648498535,0.0,0.0,0.0,0.3032477796077728,4.0,0.0,1.0
286620,292.7755126953125,297.1499938964844,293.1499938964844,0.0664189979434013,-1674.1407470703125,304.1304626464844,0.8034542202949524,0.1187821850180625,0.1064340695738792,292.8626403808594,297.1499938964844,293.1499938964844,0.1446994394063949,-3243.359130859375,304.1451110839844,0.9870990514755248,0.2297738194465637,0.2059625834226608,292.752685546875,297.1499938964844,293.1499938964844,0.0897670462727546,-1634.53369140625,304.1273193359375,0.8642479777336121,0.1493487507104873,0.1039415970444679,292.78338623046875,297.1499938964844,293.1499938964844,0.1155758872628212,-2711.24462890625,304.1291198730469,0.9284859895706176,0.1827341318130493,0.1723870933055877,293.0016784667969,297.1499938964844,293.1499938964844,0.0064274533651769,-2282.5224609375,299.4365234375,0.6051453948020935,0.050000000745058,0.2273274064064026,291.1528625488281,291.1499938964844,270.2996826171875,269.9338073730469,283.22491455078125,293.000244140625,291.153076171875,1.0,0.1932598948478698,1.0,1.0,0.9952704906463624,1.0,-0.9793369770050048,0.4224210679531097,0.5569158792495728,0.1793072670698166,0.0,0.0,0.3664695620536804,20.2058334350586,25.0,2.7447173595428467,-7844.3583984375,86.9673843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,305.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.2611459791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757430672645569,0.2757476568222046,-4.593599442159757e-06,0.0,0.0002650299866218,0.0,0.0,12.243072509765623,0.0,0.0,0.0,0.3031305372714996,4.0,0.0,1.0
286680,292.7755126953125,297.1499938964844,293.1499938964844,0.0664189979434013,-1674.1407470703125,304.1304626464844,0.8034542202949524,0.1187821850180625,0.1064340695738792,292.8626403808594,297.1499938964844,293.1499938964844,0.1446994394063949,-3243.359130859375,304.1451110839844,0.9870990514755248,0.2297738194465637,0.2059625834226608,292.752685546875,297.1499938964844,293.1499938964844,0.0897670462727546,-1634.53369140625,304.1273193359375,0.8642479777336121,0.1493487507104873,0.1039415970444679,292.78338623046875,297.1499938964844,293.1499938964844,0.1155758872628212,-2711.24462890625,304.1291198730469,0.9284859895706176,0.1827341318130493,0.1723870933055877,293.0016784667969,297.1499938964844,293.1499938964844,0.0064274533651769,-2282.5224609375,299.4365234375,0.6051453948020935,0.050000000745058,0.2273274064064026,291.1528625488281,291.1499938964844,270.2996826171875,269.9338073730469,283.22491455078125,293.000244140625,291.153076171875,1.0,0.1932598948478698,1.0,1.0,0.9952704906463624,1.0,-0.9793369770050048,0.4224210679531097,0.5569158792495728,0.1793072670698166,0.0,0.0,0.3664695620536804,20.2058334350586,25.0,2.7447173595428467,-7844.3583984375,86.9673843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,305.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.2611459791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757430672645569,0.2757476568222046,-4.593599442159757e-06,0.0,0.0002650299866218,0.0,0.0,12.243072509765623,0.0,0.0,0.0,0.3031305372714996,4.0,0.0,1.0
286740,292.8045654296875,297.1499938964844,293.1499938964844,0.0693714544177055,-1726.5113525390625,304.1320495605469,0.8098968267440796,0.1223770678043365,0.1097382828593254,292.8730773925781,297.1499938964844,293.1499938964844,0.1449204981327057,-3246.2216796875,304.14617919921875,0.985292673110962,0.2349408417940139,0.206030935049057,292.7794189453125,297.1499938964844,293.1499938964844,0.0933788195252418,-1686.7796630859375,304.1288452148437,0.8713092803955078,0.1539904624223709,0.1072396636009216,292.8085327148437,297.1499938964844,293.1499938964844,0.1189914867281913,-2775.2578125,304.13037109375,0.9343626499176024,0.1869251132011413,0.1764208674430847,293.0192565917969,297.1499938964844,293.1499938964844,0.0064310897141695,-2283.69140625,299.43865966796875,0.6036580801010132,0.050000000745058,0.2273597866296768,291.15167236328125,291.1499938964844,270.296142578125,269.92950439453125,283.2270202636719,293.0180053710937,291.1509704589844,1.0,0.1954312324523925,1.0,1.0,0.9956271648406982,1.0,-0.992388129234314,0.4283267855644226,0.5640613436698914,0.1820723861455917,0.0,0.0,0.366252452135086,20.525842666625977,25.0,-3.651674270629883,-7930.87353515625,90.1002426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,306.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.2605608105659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753081321716308,0.2753127217292785,-4.592029199557146e-06,0.0,0.0002644360938575,0.0,0.0,12.217446327209473,0.0,0.0,0.0,0.3030275404453277,4.0,0.0,1.0
286800,292.8045654296875,297.1499938964844,293.1499938964844,0.0693714544177055,-1726.5113525390625,304.1320495605469,0.8098968267440796,0.1223770678043365,0.1097382828593254,292.8730773925781,297.1499938964844,293.1499938964844,0.1449204981327057,-3246.2216796875,304.14617919921875,0.985292673110962,0.2349408417940139,0.206030935049057,292.7794189453125,297.1499938964844,293.1499938964844,0.0933788195252418,-1686.7796630859375,304.1288452148437,0.8713092803955078,0.1539904624223709,0.1072396636009216,292.8085327148437,297.1499938964844,293.1499938964844,0.1189914867281913,-2775.2578125,304.13037109375,0.9343626499176024,0.1869251132011413,0.1764208674430847,293.0192565917969,297.1499938964844,293.1499938964844,0.0064310897141695,-2283.69140625,299.43865966796875,0.6036580801010132,0.050000000745058,0.2273597866296768,291.15167236328125,291.1499938964844,270.296142578125,269.92950439453125,283.2270202636719,293.0180053710937,291.1509704589844,1.0,0.1954312324523925,1.0,1.0,0.9956271648406982,1.0,-0.992388129234314,0.4283267855644226,0.5640613436698914,0.1820723861455917,0.0,0.0,0.366252452135086,20.525842666625977,25.0,-3.651674270629883,-7930.87353515625,90.1002426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,306.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.2605608105659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753081321716308,0.2753127217292785,-4.592029199557146e-06,0.0,0.0002644360938575,0.0,0.0,12.217446327209473,0.0,0.0,0.0,0.3030275404453277,4.0,0.0,1.0
286860,292.83135986328125,297.1499938964844,293.1499938964844,0.0721073001623153,-1775.62109375,304.13348388671875,0.8160657286643982,0.1256885826587677,0.1127797067165374,292.8844299316406,297.1499938964844,293.1499938964844,0.1459245979785919,-3265.428466796875,304.1457824707031,0.9858083128929138,0.2396557331085205,0.2072113156318664,292.8041687011719,297.1499938964844,293.1499938964844,0.0968331843614578,-1736.730224609375,304.130126953125,0.8785975575447083,0.1583556681871414,0.1103381291031837,292.8318176269531,297.1499938964844,293.1499938964844,0.1222763434052467,-2836.567138671875,304.1314392089844,0.9406119585037231,0.1908511370420456,0.1801952123641967,293.03497314453125,297.1499938964844,293.1499938964844,0.0064356769435107,-2285.652099609375,299.4375305175781,0.6028260588645935,0.050000000745058,0.2273778766393661,291.143798828125,291.1499938964844,270.2936706542969,269.9260559082031,283.2287902832031,293.0338439941406,291.1429138183594,1.0,0.1974908262491226,1.0,1.0,0.9959462285041808,1.0,-1.0055570602416992,0.4342747032642364,0.5712823867797852,0.1849275678396225,0.0,0.0,0.3675976991653442,20.773839950561523,25.0,-9.047483444213867,-8023.365234375,93.23638916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060546875,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.2597708106040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762365341186523,0.2762411236763,-4.593025096255587e-06,0.0,0.000263634341536,0.0,0.0,12.266277313232422,0.0,0.0,0.0,0.3032200336456299,4.0,0.0,1.0
286920,292.83135986328125,297.1499938964844,293.1499938964844,0.0721073001623153,-1775.62109375,304.13348388671875,0.8160657286643982,0.1256885826587677,0.1127797067165374,292.8844299316406,297.1499938964844,293.1499938964844,0.1459245979785919,-3265.428466796875,304.1457824707031,0.9858083128929138,0.2396557331085205,0.2072113156318664,292.8041687011719,297.1499938964844,293.1499938964844,0.0968331843614578,-1736.730224609375,304.130126953125,0.8785975575447083,0.1583556681871414,0.1103381291031837,292.8318176269531,297.1499938964844,293.1499938964844,0.1222763434052467,-2836.567138671875,304.1314392089844,0.9406119585037231,0.1908511370420456,0.1801952123641967,293.03497314453125,297.1499938964844,293.1499938964844,0.0064356769435107,-2285.652099609375,299.4375305175781,0.6028260588645935,0.050000000745058,0.2273778766393661,291.143798828125,291.1499938964844,270.2936706542969,269.9260559082031,283.2287902832031,293.0338439941406,291.1429138183594,1.0,0.1974908262491226,1.0,1.0,0.9959462285041808,1.0,-1.0055570602416992,0.4342747032642364,0.5712823867797852,0.1849275678396225,0.0,0.0,0.3675976991653442,20.773839950561523,25.0,-9.047483444213867,-8023.365234375,93.23638916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060546875,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.2597708106040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762365341186523,0.2762411236763,-4.593025096255587e-06,0.0,0.000263634341536,0.0,0.0,12.266277313232422,0.0,0.0,0.0,0.3032200336456299,4.0,0.0,1.0
286980,292.8561706542969,297.1499938964844,293.1499938964844,0.0745979994535446,-1820.6905517578125,304.13482666015625,0.8214514255523682,0.1287273168563842,0.1155744567513465,292.89630126953125,297.1499938964844,293.1499938964844,0.1469673365354538,-3284.265625,304.1454467773437,0.9862792491912842,0.2439790219068527,0.2083111554384231,292.8271484375,297.1499938964844,293.1499938964844,0.1000885888934135,-1783.5751953125,304.1313171386719,0.8853497505187988,0.1624541729688644,0.1132491827011108,292.8534240722656,297.1499938964844,293.1499938964844,0.1253627985715866,-2893.819091796875,304.1324768066406,0.9462646842002868,0.1945244669914245,0.1837286800146103,293.0491027832031,297.1499938964844,293.1499938964844,0.0064388057217001,-2287.07861328125,299.4358215332031,0.6020497679710388,0.050000000745058,0.2273948341608047,291.1372375488281,291.1499938964844,270.2925109863281,269.923583984375,283.2309265136719,293.048095703125,291.1365661621094,1.0,0.1994368284940719,1.0,1.0,0.9962652325630188,1.0,-1.0179870128631592,0.4398773908615112,0.578109622001648,0.1876809746026992,0.0,0.0,0.3697532117366791,21.00996971130371,25.0,-8.823776245117188,-8115.1513671875,96.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,306.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.2589993774890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782736122608185,0.2782782316207886,-4.597885890689213e-06,0.0,0.0002628514484968,0.0,0.0,12.380413055419922,0.0,0.0,0.0,0.3036797940731048,4.0,0.0,1.0
287040,292.8561706542969,297.1499938964844,293.1499938964844,0.0745979994535446,-1820.6905517578125,304.13482666015625,0.8214514255523682,0.1287273168563842,0.1155744567513465,292.89630126953125,297.1499938964844,293.1499938964844,0.1469673365354538,-3284.265625,304.1454467773437,0.9862792491912842,0.2439790219068527,0.2083111554384231,292.8271484375,297.1499938964844,293.1499938964844,0.1000885888934135,-1783.5751953125,304.1313171386719,0.8853497505187988,0.1624541729688644,0.1132491827011108,292.8534240722656,297.1499938964844,293.1499938964844,0.1253627985715866,-2893.819091796875,304.1324768066406,0.9462646842002868,0.1945244669914245,0.1837286800146103,293.0491027832031,297.1499938964844,293.1499938964844,0.0064388057217001,-2287.07861328125,299.4358215332031,0.6020497679710388,0.050000000745058,0.2273948341608047,291.1372375488281,291.1499938964844,270.2925109863281,269.923583984375,283.2309265136719,293.048095703125,291.1365661621094,1.0,0.1994368284940719,1.0,1.0,0.9962652325630188,1.0,-1.0179870128631592,0.4398773908615112,0.578109622001648,0.1876809746026992,0.0,0.0,0.3697532117366791,21.00996971130371,25.0,-8.823776245117188,-8115.1513671875,96.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,306.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.2589993774890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782736122608185,0.2782782316207886,-4.597885890689213e-06,0.0,0.0002628514484968,0.0,0.0,12.380413055419922,0.0,0.0,0.0,0.3036797940731048,4.0,0.0,1.0
287100,292.867919921875,297.1499938964844,293.1499938964844,0.0757557451725006,-1841.7479248046875,304.1354675292969,0.8238775134086609,0.1301460117101669,0.1168806403875351,292.9022521972656,297.1499938964844,293.1499938964844,0.1474829167127609,-3293.55322265625,304.14532470703125,0.9865099191665648,0.2460206896066665,0.2088579386472702,292.8380432128906,297.1499938964844,293.1499938964844,0.1016449332237243,-1805.861083984375,304.13189697265625,0.8885020017623901,0.164404422044754,0.1146350875496864,292.8636779785156,297.1499938964844,293.1499938964844,0.1268332451581955,-2920.978271484375,304.13299560546875,0.948845386505127,0.1962679475545883,0.1854066103696823,293.0556335449219,297.1499938964844,293.1499938964844,0.0064397766254842,-2287.59375,299.4346618652344,0.6016635298728943,0.050000000745058,0.227403312921524,291.1343994140625,291.1499938964844,270.29248046875,269.9227600097656,283.2322082519531,293.0547180175781,291.1337585449219,1.0,0.2003675699234008,1.0,1.0,0.9964247941970824,1.0,-1.0238986015319824,0.4425380527973175,0.5813605785369873,0.1890105009078979,0.0,0.0,0.3710807561874389,21.125396728515625,25.0,-8.345964431762695,-8158.9248046875,97.71131134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,306.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.2586733698844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795629501342773,0.2795675694942474,-4.601300133799668e-06,0.0,0.0002625205961521,0.0,0.0,12.453731536865234,0.0,0.0,0.0,0.3039788603782654,4.0,0.0,1.0
287160,292.87921142578125,297.1499938964844,293.1499938964844,0.0768574923276901,-1861.844970703125,304.1361083984375,0.826144278049469,0.131499096751213,0.1181274652481079,292.908203125,297.1499938964844,293.1499938964844,0.1479952037334442,-3302.76611328125,304.145263671875,0.9867376685142516,0.2479910105466842,0.2094030380249023,292.8485717773437,297.1499938964844,293.1499938964844,0.1031545549631118,-1827.405517578125,304.1324462890625,0.8915082216262817,0.1662897765636444,0.1159754395484924,292.8735656738281,297.1499938964844,293.1499938964844,0.1282559484243393,-2947.18505859375,304.13348388671875,0.951269805431366,0.1979505866765976,0.1870266646146774,293.0618896484375,297.1499938964844,293.1499938964844,0.0064403675496578,-2287.98388671875,299.4333190917969,0.6012782454490662,0.050000000745058,0.2274118065834045,291.1317443847656,291.1499938964844,270.2928161621094,269.9222412109375,283.2336120605469,293.0610046386719,291.1311950683594,1.0,0.2012707442045211,1.0,1.0,0.9966024160385132,1.0,-1.0296128988265991,0.4451069235801697,0.5845059752464294,0.1903077065944671,0.0,0.0,0.3725625276565552,21.23908805847168,43.0,-7.69210958480835,-8201.4638671875,99.14109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,306.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.2584101855754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810320258140564,0.2810366451740265,-4.605301000992768e-06,0.0,0.0002622534811962,0.0,0.0,12.53777313232422,0.0,0.0,0.0,0.3043223023414612,4.0,0.0,1.0
287220,292.90093994140625,297.1499938964844,293.1499938964844,0.0790842548012733,-1902.9713134765625,304.13702392578125,0.813258171081543,0.1339521408081054,0.1204825788736343,292.9367370605469,297.1499938964844,293.1499938964844,0.1686365753412246,-3675.380126953125,304.1112976074219,0.99662184715271,0.2484203577041626,0.2332705408334732,292.8688659667969,297.1499938964844,293.1499938964844,0.106265090405941,-1871.8897705078125,304.1330871582031,0.8770930171012878,0.1698116213083267,0.1185507029294967,292.8926696777344,297.1499938964844,293.1499938964844,0.1312407702207565,-3002.422119140625,304.1340026855469,0.9322550296783448,0.2010813653469085,0.190136581659317,293.073974609375,297.1499938964844,293.1499938964844,0.0064552742987871,-2294.685546875,299.4215393066406,0.5858925580978394,0.050000000745058,0.2277755141258239,291.10772705078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2269287109375,293.0731506347656,291.10125732421875,1.0,0.2108064889907837,1.0,1.0,0.9969576597213744,1.0,-1.0681778192520142,0.4624973833560943,0.6056804060935974,0.1991724371910095,0.0,0.0,0.3791530132293701,23.651153564453125,46.0,-46.61581039428711,-8392.009765625,112.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,306.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.2582490742206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859196066856384,0.2859242260456085,-4.616140813595848e-06,0.0,0.0002620900049805,0.0,0.0,12.812699317932127,0.0,0.0,0.0,0.3054667711257934,4.0,0.0,1.0
287280,292.90093994140625,297.1499938964844,293.1499938964844,0.0790842548012733,-1902.9713134765625,304.13702392578125,0.813258171081543,0.1339521408081054,0.1204825788736343,292.9367370605469,297.1499938964844,293.1499938964844,0.1686365753412246,-3675.380126953125,304.1112976074219,0.99662184715271,0.2484203577041626,0.2332705408334732,292.8688659667969,297.1499938964844,293.1499938964844,0.106265090405941,-1871.8897705078125,304.1330871582031,0.8770930171012878,0.1698116213083267,0.1185507029294967,292.8926696777344,297.1499938964844,293.1499938964844,0.1312407702207565,-3002.422119140625,304.1340026855469,0.9322550296783448,0.2010813653469085,0.190136581659317,293.073974609375,297.1499938964844,293.1499938964844,0.0064552742987871,-2294.685546875,299.4215393066406,0.5858925580978394,0.050000000745058,0.2277755141258239,291.10772705078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2269287109375,293.0731506347656,291.10125732421875,1.0,0.2108064889907837,1.0,1.0,0.9969576597213744,1.0,-1.0681778192520142,0.4624973833560943,0.6056804060935974,0.1991724371910095,0.0,0.0,0.3791530132293701,23.651153564453125,46.0,-46.61581039428711,-8392.009765625,112.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,306.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.2582490742206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859196066856384,0.2859242260456085,-4.616140813595848e-06,0.0,0.0002620900049805,0.0,0.0,12.812699317932127,0.0,0.0,0.0,0.3054667711257934,4.0,0.0,1.0
287340,292.9212341308594,297.1499938964844,293.1499938964844,0.0811452567577362,-1941.15478515625,304.137939453125,0.781752347946167,0.1361488997936248,0.1226856559514999,292.9788513183594,297.1499938964844,293.1499938964844,0.1694513112306594,-3685.591796875,304.1235046386719,0.9569567441940308,0.2452302724123001,0.2331893891096115,292.8878479003906,297.1499938964844,293.1499938964844,0.1092362105846405,-1914.0523681640625,304.1338195800781,0.8448070287704468,0.1730808764696121,0.1210111230611801,292.91046142578125,297.1499938964844,293.1499938964844,0.1340894699096679,-3054.769287109375,304.1346435546875,0.8923735618591309,0.2039919048547744,0.1931179612874984,293.0858154296875,297.1499938964844,293.1499938964844,0.0064878640696406,-2306.300048828125,299.4053955078125,0.5556502342224121,0.050000000745058,0.2286389321088791,291.0811767578125,291.1499938964844,270.2984313964844,269.9237060546875,283.2322082519531,293.0849914550781,291.0849609375,1.0,0.2194036543369293,1.0,1.0,0.9973129630088806,1.0,-1.078462839126587,0.4670303761959076,0.6114324331283569,0.2018414139747619,0.0,0.0,0.3913621604442596,28.3961181640625,49.0,-5.1138410568237305,-8580.1171875,123.27651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.939453125,18000.0,0.0,0.0,0.2590994834899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997027039527893,0.2997073531150818,-4.651144536182983e-06,0.0,0.0002629530499689,0.0,0.0,13.613317489624023,0.0,0.0,0.0,0.3086675703525543,4.0,0.0,1.0
287400,292.9212341308594,297.1499938964844,293.1499938964844,0.0811452567577362,-1941.15478515625,304.137939453125,0.781752347946167,0.1361488997936248,0.1226856559514999,292.9788513183594,297.1499938964844,293.1499938964844,0.1694513112306594,-3685.591796875,304.1235046386719,0.9569567441940308,0.2452302724123001,0.2331893891096115,292.8878479003906,297.1499938964844,293.1499938964844,0.1092362105846405,-1914.0523681640625,304.1338195800781,0.8448070287704468,0.1730808764696121,0.1210111230611801,292.91046142578125,297.1499938964844,293.1499938964844,0.1340894699096679,-3054.769287109375,304.1346435546875,0.8923735618591309,0.2039919048547744,0.1931179612874984,293.0858154296875,297.1499938964844,293.1499938964844,0.0064878640696406,-2306.300048828125,299.4053955078125,0.5556502342224121,0.050000000745058,0.2286389321088791,291.0811767578125,291.1499938964844,270.2984313964844,269.9237060546875,283.2322082519531,293.0849914550781,291.0849609375,1.0,0.2194036543369293,1.0,1.0,0.9973129630088806,1.0,-1.078462839126587,0.4670303761959076,0.6114324331283569,0.2018414139747619,0.0,0.0,0.3913621604442596,28.3961181640625,49.0,-5.1138410568237305,-8580.1171875,123.27651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.939453125,18000.0,0.0,0.0,0.2590994834899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997027039527893,0.2997073531150818,-4.651144536182983e-06,0.0,0.0002629530499689,0.0,0.0,13.613317489624023,0.0,0.0,0.0,0.3086675703525543,4.0,0.0,1.0
287460,292.9405212402344,297.1499938964844,293.1499938964844,0.0826469659805297,-1968.4638671875,304.1394348144531,0.759803056716919,0.1380329877138137,0.1246075257658958,293.00225830078125,297.1499938964844,293.1499938964844,0.1687524765729904,-3670.93359375,304.13330078125,0.9201418161392212,0.2447962164878845,0.2324844747781753,292.90606689453125,297.1499938964844,293.1499938964844,0.1115676537156105,-1946.4119873046875,304.13531494140625,0.8234174847602844,0.1760316044092178,0.1232508867979049,292.9274597167969,297.1499938964844,293.1499938964844,0.1362142115831375,-3092.83935546875,304.1361999511719,0.8665910959243774,0.2066133618354797,0.1958318352699279,293.09722900390625,297.1499938964844,293.1499938964844,0.006496824324131,-2307.603271484375,299.4043273925781,0.5338350534439087,0.050000000745058,0.2294530272483825,291.1043701171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2386474609375,293.0964660644531,291.1049194335937,1.0,0.2272678017616272,1.0,1.0,0.9978390336036682,1.0,-1.0868457555770874,0.4707731008529663,0.6160727143287659,0.2038790434598922,0.0,0.0,0.3955224156379699,32.849609375,52.0,11.135221481323242,-8645.1376953125,133.58895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.94921875,18000.0,0.0,0.0,0.2608245313167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056658804416656,0.3056705594062805,-4.67951667815214e-06,0.0,0.0002647037617862,0.0,0.0,14.002874374389648,0.0,0.0,0.0,0.3103294670581817,4.0,0.0,1.0
287520,292.9405212402344,297.1499938964844,293.1499938964844,0.0826469659805297,-1968.4638671875,304.1394348144531,0.759803056716919,0.1380329877138137,0.1246075257658958,293.00225830078125,297.1499938964844,293.1499938964844,0.1687524765729904,-3670.93359375,304.13330078125,0.9201418161392212,0.2447962164878845,0.2324844747781753,292.90606689453125,297.1499938964844,293.1499938964844,0.1115676537156105,-1946.4119873046875,304.13531494140625,0.8234174847602844,0.1760316044092178,0.1232508867979049,292.9274597167969,297.1499938964844,293.1499938964844,0.1362142115831375,-3092.83935546875,304.1361999511719,0.8665910959243774,0.2066133618354797,0.1958318352699279,293.09722900390625,297.1499938964844,293.1499938964844,0.006496824324131,-2307.603271484375,299.4043273925781,0.5338350534439087,0.050000000745058,0.2294530272483825,291.1043701171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2386474609375,293.0964660644531,291.1049194335937,1.0,0.2272678017616272,1.0,1.0,0.9978390336036682,1.0,-1.0868457555770874,0.4707731008529663,0.6160727143287659,0.2038790434598922,0.0,0.0,0.3955224156379699,32.849609375,52.0,11.135221481323242,-8645.1376953125,133.58895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.94921875,18000.0,0.0,0.0,0.2608245313167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056658804416656,0.3056705594062805,-4.67951667815214e-06,0.0,0.0002647037617862,0.0,0.0,14.002874374389648,0.0,0.0,0.0,0.3103294670581817,4.0,0.0,1.0
287580,292.9585876464844,297.1499938964844,293.1499938964844,0.0840669199824333,-1994.60595703125,304.1405944824219,0.74396812915802,0.139675572514534,0.1262872815132141,293.0187072753906,297.1499938964844,293.1499938964844,0.1692061424255371,-3677.690185546875,304.1380310058594,0.8948765993118286,0.2451957464218139,0.232895627617836,292.9232177734375,297.1499938964844,293.1499938964844,0.1138574257493019,-1978.2950439453125,304.1363830566406,0.8071169853210449,0.1787304133176803,0.1252951622009277,292.9435119628906,297.1499938964844,293.1499938964844,0.1383387297391891,-3131.15673828125,304.13726806640625,0.8479850888252258,0.2089985460042953,0.1982984691858291,293.1077880859375,297.1499938964844,293.1499938964844,0.0065096379257738,-2311.483642578125,299.3945617675781,0.5179569125175476,0.050000000745058,0.2302177101373672,291.10791015625,291.1499938964844,270.3119506835937,269.9316711425781,283.2454528808594,293.10711669921875,291.1085510253906,1.0,0.234553575515747,1.0,1.0,0.9983651041984558,1.0,-1.0956876277923584,0.4747198522090912,0.6209678053855896,0.2060481458902359,0.0,0.0,0.400918185710907,37.04655456542969,40.0,8.203222274780273,-8712.1318359375,143.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,306.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.712890625,18000.0,0.0,0.0,0.2630710899829864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117928802967071,0.3117975890636444,-4.700008503277786e-06,0.0,0.0002669837267603,0.0,0.0,14.384321212768556,0.0,0.0,0.0,0.3119080364704132,4.0,0.0,1.0
287640,292.9585876464844,297.1499938964844,293.1499938964844,0.0840669199824333,-1994.60595703125,304.1405944824219,0.74396812915802,0.139675572514534,0.1262872815132141,293.0187072753906,297.1499938964844,293.1499938964844,0.1692061424255371,-3677.690185546875,304.1380310058594,0.8948765993118286,0.2451957464218139,0.232895627617836,292.9232177734375,297.1499938964844,293.1499938964844,0.1138574257493019,-1978.2950439453125,304.1363830566406,0.8071169853210449,0.1787304133176803,0.1252951622009277,292.9435119628906,297.1499938964844,293.1499938964844,0.1383387297391891,-3131.15673828125,304.13726806640625,0.8479850888252258,0.2089985460042953,0.1982984691858291,293.1077880859375,297.1499938964844,293.1499938964844,0.0065096379257738,-2311.483642578125,299.3945617675781,0.5179569125175476,0.050000000745058,0.2302177101373672,291.10791015625,291.1499938964844,270.3119506835937,269.9316711425781,283.2454528808594,293.10711669921875,291.1085510253906,1.0,0.234553575515747,1.0,1.0,0.9983651041984558,1.0,-1.0956876277923584,0.4747198522090912,0.6209678053855896,0.2060481458902359,0.0,0.0,0.400918185710907,37.04655456542969,40.0,8.203222274780273,-8712.1318359375,143.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,306.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.712890625,18000.0,0.0,0.0,0.2630710899829864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117928802967071,0.3117975890636444,-4.700008503277786e-06,0.0,0.0002669837267603,0.0,0.0,14.384321212768556,0.0,0.0,0.0,0.3119080364704132,4.0,0.0,1.0
287700,292.96710205078125,297.1499938964844,293.1499938964844,0.0846651270985603,-2005.5980224609373,304.1412048339844,0.7424359321594238,0.14042529463768,0.1270055770874023,293.0257263183594,297.1499938964844,293.1499938964844,0.1694650053977966,-3681.749267578125,304.1397399902344,0.8914937376976013,0.2454821020364761,0.2331748306751251,292.9313659667969,297.1499938964844,293.1499938964844,0.1148863285779953,-1992.5450439453125,304.1369934082031,0.8057848215103149,0.1800037175416946,0.1262200772762298,292.9511108398437,297.1499938964844,293.1499938964844,0.1392810642719268,-3148.061767578125,304.13787841796875,0.8461783528327942,0.2101188153028488,0.1994044631719589,293.1127014160156,297.1499938964844,293.1499938964844,0.0065069762058556,-2310.6142578125,299.3896789550781,0.5156229138374329,0.050000000745058,0.230347454547882,291.1107177734375,291.1499938964844,270.31671142578125,269.9348449707031,283.2492370605469,293.112060546875,291.11138916015625,1.0,0.2357033342123031,1.0,1.0,0.9986281991004944,1.0,-1.0994789600372314,0.4764090478420257,0.6230698823928833,0.2069874703884124,0.0,0.0,0.4032551646232605,37.78901290893555,40.0,8.278643608093262,-8741.2265625,146.10421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,306.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.41796875,18000.0,0.0,0.0,0.2643745541572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314698725938797,0.3147034347057342,-4.710406756203156e-06,0.0,0.0002683065831661,0.0,0.0,14.568853378295898,0.0,0.0,0.0,0.3126668035984039,4.0,0.0,1.0
287760,292.9752502441406,297.1499938964844,293.1499938964844,0.085202619433403,-2015.4698486328125,304.141845703125,0.7447694540023804,0.1411426961421966,0.1276540756225586,293.0321960449219,297.1499938964844,293.1499938964844,0.1697038114070892,-3685.519287109375,304.14117431640625,0.8933387994766235,0.2457841783761978,0.2334420531988144,292.9391784667969,297.1499938964844,293.1499938964844,0.115850955247879,-2005.8714599609373,304.1376037597656,0.8089679479598999,0.1812397986650467,0.1270875930786132,292.9584045410156,297.1499938964844,293.1499938964844,0.1401571333408355,-3163.740966796875,304.13848876953125,0.8489006757736206,0.2112032771110534,0.2004343569278717,293.11737060546875,297.1499938964844,293.1499938964844,0.0064980946481227,-2307.86474609375,299.3847045898437,0.5165493488311768,0.050000000745058,0.230295181274414,291.1136474609375,291.1499938964844,270.32208251953125,269.9385070800781,283.25323486328125,293.11676025390625,291.11431884765625,1.0,0.2355772703886032,1.0,1.0,0.9988294839859008,1.0,-1.1027929782867432,0.4778870046138763,0.6249060034751892,0.2078099250793457,0.0,0.0,0.4053872525691986,37.55377960205078,28.0,8.324161529541016,-8766.2119140625,146.55987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,306.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.771484375,18000.0,0.0,0.0,0.2657731473445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173624575138092,0.3173671960830688,-4.720209744846216e-06,0.0,0.0002697259769774,0.0,0.0,14.73978042602539,0.0,0.0,0.0,0.3133718073368072,4.0,0.0,1.0
287820,292.9904479980469,297.1499938964844,293.1499938964844,0.0861356556415557,-2032.59521484375,304.1430053710937,0.758911669254303,0.1424882411956787,0.1287884414196014,293.0439758300781,297.1499938964844,293.1499938964844,0.1700940281152725,-3691.66845703125,304.1434326171875,0.9095628261566162,0.246378481388092,0.2339020371437072,292.95379638671875,297.1499938964844,293.1499938964844,0.117628164589405,-2030.345703125,304.1387634277344,0.8251078724861145,0.1836118847131729,0.1286878287792205,292.9721069335937,297.1499938964844,293.1499938964844,0.1417528837919235,-3192.218994140625,304.1396484375,0.8654361367225647,0.2132773697376251,0.202316328883171,293.1258850097656,297.1499938964844,293.1499938964844,0.0064669540151953,-2298.30517578125,299.3746032714844,0.5262953639030457,0.050000000745058,0.2297924011945724,291.11962890625,291.1499938964844,270.334716796875,269.94744873046875,283.261962890625,293.1253356933594,291.120361328125,1.0,0.2320875078439712,1.0,1.0,0.9992321729660034,1.0,-1.1082834005355835,0.4803333580493927,0.6279500722885132,0.2091764062643051,0.0,0.0,0.4090400040149688,34.942970275878906,25.0,8.601838111877441,-8807.2744140625,143.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.966796875,18000.0,0.0,0.0,0.2687728106975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220227658748626,0.3220275044441223,-4.7378171075251885e-06,0.0,0.0002727702376432,0.0,0.0,15.04247760772705,0.0,0.0,0.0,0.3146198093891144,4.0,0.0,1.0
287880,292.9904479980469,297.1499938964844,293.1499938964844,0.0861356556415557,-2032.59521484375,304.1430053710937,0.758911669254303,0.1424882411956787,0.1287884414196014,293.0439758300781,297.1499938964844,293.1499938964844,0.1700940281152725,-3691.66845703125,304.1434326171875,0.9095628261566162,0.246378481388092,0.2339020371437072,292.95379638671875,297.1499938964844,293.1499938964844,0.117628164589405,-2030.345703125,304.1387634277344,0.8251078724861145,0.1836118847131729,0.1286878287792205,292.9721069335937,297.1499938964844,293.1499938964844,0.1417528837919235,-3192.218994140625,304.1396484375,0.8654361367225647,0.2132773697376251,0.202316328883171,293.1258850097656,297.1499938964844,293.1499938964844,0.0064669540151953,-2298.30517578125,299.3746032714844,0.5262953639030457,0.050000000745058,0.2297924011945724,291.11962890625,291.1499938964844,270.334716796875,269.94744873046875,283.261962890625,293.1253356933594,291.120361328125,1.0,0.2320875078439712,1.0,1.0,0.9992321729660034,1.0,-1.1082834005355835,0.4803333580493927,0.6279500722885132,0.2091764062643051,0.0,0.0,0.4090400040149688,34.942970275878906,25.0,8.601838111877441,-8807.2744140625,143.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.966796875,18000.0,0.0,0.0,0.2687728106975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220227658748626,0.3220275044441223,-4.7378171075251885e-06,0.0,0.0002727702376432,0.0,0.0,15.04247760772705,0.0,0.0,0.0,0.3146198093891144,4.0,0.0,1.0
287940,293.0043334960937,297.1499938964844,293.1499938964844,0.0869673267006874,-2047.8743896484373,304.1439514160156,0.7759488821029663,0.1437106281518936,0.1298087537288665,293.0545959472656,297.1499938964844,293.1499938964844,0.1704174876213073,-3696.80615234375,304.14508056640625,0.9308711886405944,0.2469097524881363,0.2343093901872635,292.9673156738281,297.1499938964844,293.1499938964844,0.1192920058965683,-2053.194580078125,304.1397399902344,0.8434040546417236,0.1858431100845337,0.1301881372928619,292.9847717285156,297.1499938964844,293.1499938964844,0.1432353109121322,-3218.626708984375,304.140625,0.8853195309638977,0.2152204662561416,0.204071506857872,293.1334228515625,297.1499938964844,293.1499938964844,0.0064346157014369,-2288.36962890625,299.3642578125,0.5384896993637085,0.050000000745058,0.229259580373764,291.12567138671875,291.1499938964844,270.3500061035156,269.95867919921875,283.2714233398437,293.1329345703125,291.12628173828125,1.0,0.2286061197519302,1.0,1.0,0.9996348023414612,1.0,-1.113265037536621,0.482554018497467,0.6307109594345093,0.2104145586490631,0.0,0.0,0.4118713140487671,32.16533279418945,25.0,8.171865463256836,-8841.29296875,139.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53326416015625,306.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.2719136476516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257292509078979,0.32573401927948,-4.752380391437328e-06,0.0,0.0002759578055702,0.0,0.0,15.28702449798584,0.0,0.0,0.0,0.3156282603740692,4.0,0.0,1.0
288000,293.0043334960937,297.1499938964844,293.1499938964844,0.0869673267006874,-2047.8743896484373,304.1439514160156,0.7759488821029663,0.1437106281518936,0.1298087537288665,293.0545959472656,297.1499938964844,293.1499938964844,0.1704174876213073,-3696.80615234375,304.14508056640625,0.9308711886405944,0.2469097524881363,0.2343093901872635,292.9673156738281,297.1499938964844,293.1499938964844,0.1192920058965683,-2053.194580078125,304.1397399902344,0.8434040546417236,0.1858431100845337,0.1301881372928619,292.9847717285156,297.1499938964844,293.1499938964844,0.1432353109121322,-3218.626708984375,304.140625,0.8853195309638977,0.2152204662561416,0.204071506857872,293.1334228515625,297.1499938964844,293.1499938964844,0.0064346157014369,-2288.36962890625,299.3642578125,0.5384896993637085,0.050000000745058,0.229259580373764,291.12567138671875,291.1499938964844,270.3500061035156,269.95867919921875,283.2714233398437,293.1329345703125,291.12628173828125,1.0,0.2286061197519302,1.0,1.0,0.9996348023414612,1.0,-1.113265037536621,0.482554018497467,0.6307109594345093,0.2104145586490631,0.0,0.0,0.4118713140487671,32.16533279418945,25.0,8.171865463256836,-8841.29296875,139.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53326416015625,306.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.2719136476516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257292509078979,0.32573401927948,-4.752380391437328e-06,0.0,0.0002759578055702,0.0,0.0,15.28702449798584,0.0,0.0,0.0,0.3156282603740692,4.0,0.0,1.0
288060,293.0179443359375,297.1499938964844,293.1499938964844,0.0876525938510894,-2060.447998046875,304.14483642578125,0.7904662489891052,0.1446438431739807,0.1306537389755249,293.0651550292969,297.1499938964844,293.1499938964844,0.170608177781105,-3699.7197265625,304.1463928222656,0.9484207034111024,0.247187852859497,0.2345723360776901,292.9807434082031,297.1499938964844,293.1499938964844,0.1207849308848381,-2073.62255859375,304.14068603515625,0.8593687415122986,0.1877484619617462,0.131531149148941,292.99737548828125,297.1499938964844,293.1499938964844,0.1445483267307281,-3241.941650390625,304.1415710449219,0.9022997617721558,0.2168481349945068,0.2056242972612381,293.14111328125,297.1499938964844,293.1499938964844,0.0064035044051706,-2278.91162109375,299.3507080078125,0.5488691926002502,0.050000000745058,0.228868767619133,291.13116455078125,291.1499938964844,270.366943359375,269.9712829589844,283.2818298339844,293.1405944824219,291.1318359375,1.0,0.2261307537555694,0.9997589588165284,0.9997589588165284,0.9997808933258056,1.0,-1.117601990699768,0.4844876229763031,0.6331142783164978,0.2114990055561065,0.0,0.0,0.4140227138996124,30.137439727783203,25.0,8.0593900680542,-8870.890625,136.51087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4774169921875,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.2750595808029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286232948303222,0.3286280632019043,-4.764011464430951e-06,0.0,0.0002791505248751,0.0,0.0,15.480098724365234,0.0,0.0,0.0,0.316423237323761,4.0,0.0,1.0
288120,293.0179443359375,297.1499938964844,293.1499938964844,0.0876525938510894,-2060.447998046875,304.14483642578125,0.7904662489891052,0.1446438431739807,0.1306537389755249,293.0651550292969,297.1499938964844,293.1499938964844,0.170608177781105,-3699.7197265625,304.1463928222656,0.9484207034111024,0.247187852859497,0.2345723360776901,292.9807434082031,297.1499938964844,293.1499938964844,0.1207849308848381,-2073.62255859375,304.14068603515625,0.8593687415122986,0.1877484619617462,0.131531149148941,292.99737548828125,297.1499938964844,293.1499938964844,0.1445483267307281,-3241.941650390625,304.1415710449219,0.9022997617721558,0.2168481349945068,0.2056242972612381,293.14111328125,297.1499938964844,293.1499938964844,0.0064035044051706,-2278.91162109375,299.3507080078125,0.5488691926002502,0.050000000745058,0.228868767619133,291.13116455078125,291.1499938964844,270.366943359375,269.9712829589844,283.2818298339844,293.1405944824219,291.1318359375,1.0,0.2261307537555694,0.9997589588165284,0.9997589588165284,0.9997808933258056,1.0,-1.117601990699768,0.4844876229763031,0.6331142783164978,0.2114990055561065,0.0,0.0,0.4140227138996124,30.137439727783203,25.0,8.0593900680542,-8870.890625,136.51087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4774169921875,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.2750595808029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286232948303222,0.3286280632019043,-4.764011464430951e-06,0.0,0.0002791505248751,0.0,0.0,15.480098724365234,0.0,0.0,0.0,0.316423237323761,4.0,0.0,1.0
