time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03143310546875,297.1499938964844,293.1499938964844,0.0880846157670021,-2068.277587890625,304.14581298828125,0.8016460537910461,0.1452558785676956,0.1312112212181091,293.075927734375,297.1499938964844,293.1499938964844,0.1705166846513748,-3697.7236328125,304.1477355957031,0.9609769582748412,0.2471556514501571,0.2345486432313919,292.9944152832031,297.1499938964844,293.1499938964844,0.1219669356942176,-2089.67626953125,304.1418151855469,0.8723028302192688,0.1892679780721664,0.1326097100973129,293.01031494140625,297.1499938964844,293.1499938964844,0.1455411314964294,-3259.405517578125,304.1427307128906,0.916425883769989,0.218095988035202,0.2068256884813308,293.14971923828125,297.1499938964844,293.1499938964844,0.0063708797097206,-2268.982421875,299.3324584960937,0.5570170283317566,0.050000000745058,0.228593111038208,291.1379699707031,291.1499938964844,270.3844299316406,269.9843444824219,283.2933959960937,293.1491394042969,291.1387939453125,1.0,0.2243427187204361,0.9995179176330566,0.9995179176330566,0.99992698431015,1.0,-1.120648741722107,0.4858425259590149,0.6348062753677368,0.21226267516613,0.0,0.0,0.4151841104030609,28.70712280273437,25.0,9.49084758758545,-8891.763671875,134.58944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4507751464844,306.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.2780790328979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330453872680664,0.3304586410522461,-4.772310148837278e-06,0.0,0.0002822148962877,0.0,0.0,15.605669975280762,0.0,0.0,0.0,0.316940575838089,4.0,0.0,1.0
288240,293.03143310546875,297.1499938964844,293.1499938964844,0.0880846157670021,-2068.277587890625,304.14581298828125,0.8016460537910461,0.1452558785676956,0.1312112212181091,293.075927734375,297.1499938964844,293.1499938964844,0.1705166846513748,-3697.7236328125,304.1477355957031,0.9609769582748412,0.2471556514501571,0.2345486432313919,292.9944152832031,297.1499938964844,293.1499938964844,0.1219669356942176,-2089.67626953125,304.1418151855469,0.8723028302192688,0.1892679780721664,0.1326097100973129,293.01031494140625,297.1499938964844,293.1499938964844,0.1455411314964294,-3259.405517578125,304.1427307128906,0.916425883769989,0.218095988035202,0.2068256884813308,293.14971923828125,297.1499938964844,293.1499938964844,0.0063708797097206,-2268.982421875,299.3324584960937,0.5570170283317566,0.050000000745058,0.228593111038208,291.1379699707031,291.1499938964844,270.3844299316406,269.9843444824219,283.2933959960937,293.1491394042969,291.1387939453125,1.0,0.2243427187204361,0.9995179176330566,0.9995179176330566,0.99992698431015,1.0,-1.120648741722107,0.4858425259590149,0.6348062753677368,0.21226267516613,0.0,0.0,0.4151841104030609,28.70712280273437,25.0,9.49084758758545,-8891.763671875,134.58944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4507751464844,306.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.2780790328979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330453872680664,0.3304586410522461,-4.772310148837278e-06,0.0,0.0002822148962877,0.0,0.0,15.605669975280762,0.0,0.0,0.0,0.316940575838089,4.0,0.0,1.0
288300,293.0379333496094,297.1499938964844,293.1499938964844,0.0882317945361137,-2070.909423828125,304.1463317871094,0.8061748743057251,0.1454754173755645,0.1314118057489395,293.0812072753906,297.1499938964844,293.1499938964844,0.1703927516937255,-3695.378662109375,304.1483764648437,0.9657647609710692,0.2470562607049942,0.2344572991132736,293.0011291503906,297.1499938964844,293.1499938964844,0.1224651783704757,-2096.410400390625,304.14239501953125,0.8777512311935425,0.1899155974388122,0.1330701857805252,293.0166931152344,297.1499938964844,293.1499938964844,0.1459427773952484,-3266.42333984375,304.143310546875,0.9225805997848512,0.2186111807823181,0.2073224335908889,293.1542358398437,297.1499938964844,293.1499938964844,0.0063538704998791,-2263.8125,299.3217468261719,0.5603672862052917,0.050000000745058,0.2284864485263824,291.1416931152344,291.1499938964844,270.3933410644531,269.9909973144531,283.29949951171875,293.15362548828125,291.1425476074219,1.0,0.2236442267894745,0.9993973970413208,0.9993973970413208,1.0,1.0,-1.1218010187149048,0.4863534867763519,0.6354475021362305,0.212551549077034,0.0,0.0,0.4153608083724975,28.153396606445312,25.0,9.929791450500488,-8898.4501953125,133.83538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4489440917969,306.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.2794986665248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308742046356201,0.3308790028095245,-4.774789431394311e-06,0.0,0.0002836556232068,0.0,0.0,15.63629913330078,0.0,0.0,0.0,0.3170687854290008,4.0,0.0,1.0
288360,293.0443115234375,297.1499938964844,293.1499938964844,0.0883420705795288,-2072.85693359375,304.14678955078125,0.8100041151046753,0.1456454396247863,0.1315691024065017,293.0863647460937,297.1499938964844,293.1499938964844,0.1702288687229156,-3692.3525390625,304.14898681640625,0.9697386622428894,0.2469105422496795,0.2343231588602066,293.0077819824219,297.1499938964844,293.1499938964844,0.1229118481278419,-2102.431640625,304.1429748535156,0.8825733065605164,0.1904976814985275,0.1334855556488037,293.0229797363281,297.1499938964844,293.1499938964844,0.1462930142879486,-3272.51953125,304.1438903808594,0.9280193448066713,0.2190639972686767,0.2077608704566955,293.1588439941406,297.1499938964844,293.1499938964844,0.006336429156363,-2258.527587890625,299.3099975585937,0.5632872581481934,0.050000000745058,0.2283963412046432,291.1454162597656,291.1499938964844,270.40240478515625,269.99774169921875,283.3057861328125,293.1582336425781,291.146240234375,1.0,0.2230488210916519,0.9992083311080932,0.9992083311080932,1.0,1.0,-1.1227456331253052,0.4867719709873199,0.6359736323356628,0.2127890586853027,0.0,0.0,0.4152906835079193,27.685264587402344,25.0,10.123712539672852,-8903.0166015625,133.1888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4548034667969,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.2808372974395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309813439846039,0.3309861123561859,-4.776105015480425e-06,0.0,0.0002850141609087,0.0,0.0,15.646161079406738,0.0,0.0,0.0,0.3171122372150421,4.0,0.0,1.0
288420,293.0564880371094,297.1499938964844,293.1499938964844,0.0884634926915168,-2074.917724609375,304.14764404296875,0.8158597946166992,0.1458509415388107,0.1317662447690963,293.09637451171875,297.1499938964844,293.1499938964844,0.1697972267866134,-3684.533203125,304.1500244140625,0.9756658673286438,0.246495246887207,0.2339412420988083,293.02069091796875,297.1499938964844,293.1499938964844,0.1236646473407745,-2112.541015625,304.14404296875,0.8904840350151062,0.1914819926023483,0.1341926604509353,293.03521728515625,297.1499938964844,293.1499938964844,0.1468556970357895,-3282.253173828125,304.1449890136719,0.9367983937263488,0.2198002785444259,0.208480104804039,293.16827392578125,297.1499938964844,293.1499938964844,0.0063002733513712,-2247.619873046875,299.28350830078125,0.5679766535758972,0.050000000745058,0.228256806731224,291.1526794433594,291.1499938964844,270.4208374023437,270.01153564453125,283.3187561035156,293.1676330566406,291.1534729003906,1.0,0.2221043854951858,0.998830258846283,0.998830258846283,1.0,1.0,-1.1240686178207395,0.4873548448085785,0.6367138028144836,0.2131222486495971,0.0,0.0,0.4144386351108551,26.95848655700684,25.0,10.015907287597656,-8906.3251953125,132.1454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48895263671875,306.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.2832158803939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303013443946838,0.3303061425685882,-4.775372872245498e-06,0.0,0.0002874280908145,0.0,0.0,15.606430053710938,0.0,0.0,0.0,0.3169557750225067,4.0,0.0,1.0
288480,293.0564880371094,297.1499938964844,293.1499938964844,0.0884634926915168,-2074.917724609375,304.14764404296875,0.8158597946166992,0.1458509415388107,0.1317662447690963,293.09637451171875,297.1499938964844,293.1499938964844,0.1697972267866134,-3684.533203125,304.1500244140625,0.9756658673286438,0.246495246887207,0.2339412420988083,293.02069091796875,297.1499938964844,293.1499938964844,0.1236646473407745,-2112.541015625,304.14404296875,0.8904840350151062,0.1914819926023483,0.1341926604509353,293.03521728515625,297.1499938964844,293.1499938964844,0.1468556970357895,-3282.253173828125,304.1449890136719,0.9367983937263488,0.2198002785444259,0.208480104804039,293.16827392578125,297.1499938964844,293.1499938964844,0.0063002733513712,-2247.619873046875,299.28350830078125,0.5679766535758972,0.050000000745058,0.228256806731224,291.1526794433594,291.1499938964844,270.4208374023437,270.01153564453125,283.3187561035156,293.1676330566406,291.1534729003906,1.0,0.2221043854951858,0.998830258846283,0.998830258846283,1.0,1.0,-1.1240686178207395,0.4873548448085785,0.6367138028144836,0.2131222486495971,0.0,0.0,0.4144386351108551,26.95848655700684,25.0,10.015907287597656,-8906.3251953125,132.1454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48895263671875,306.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.2832158803939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303013443946838,0.3303061425685882,-4.775372872245498e-06,0.0,0.0002874280908145,0.0,0.0,15.606430053710938,0.0,0.0,0.0,0.3169557750225067,4.0,0.0,1.0
288540,293.06793212890625,297.1499938964844,293.1499938964844,0.0884680971503257,-2074.822509765625,304.1484375,0.8198369145393372,0.1458950489759445,0.13182233273983,293.1058349609375,297.1499938964844,293.1499938964844,0.16924649477005,-3674.692138671875,304.15093994140625,0.9794662594795228,0.2459318041801452,0.2334240227937698,293.0330505371094,297.1499938964844,293.1499938964844,0.1242494061589241,-2120.350830078125,304.1450500488281,0.896350085735321,0.1922482103109359,0.1347498595714569,293.0469055175781,297.1499938964844,293.1499938964844,0.1472557187080383,-3289.0986328125,304.14599609375,0.9430956244468688,0.2203323990106582,0.2090097367763519,293.1777648925781,297.1499938964844,293.1499938964844,0.0062624774873256,-2236.283447265625,299.2533874511719,0.5713587999343872,0.050000000745058,0.2281598448753357,291.1594543457031,291.1499938964844,270.439697265625,270.025634765625,283.3321838378906,293.1771545410156,291.16015625,1.0,0.2214053273200988,0.9984521865844728,0.9984521865844728,1.0,1.0,-1.1247035264968872,0.4876286387443542,0.637074887752533,0.2132829427719116,0.0,0.0,0.4127147495746612,26.44970321655273,25.0,9.37110424041748,-8902.3505859375,131.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509033203125,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.017578125,18000.0,0.0,0.0,0.2851232290267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285163640975952,0.3285211324691772,-4.77045432489831e-06,0.0,0.0002893638447858,0.0,0.0,15.493409156799316,0.0,0.0,0.0,0.3164995014667511,4.0,0.0,1.0
288600,293.06793212890625,297.1499938964844,293.1499938964844,0.0884680971503257,-2074.822509765625,304.1484375,0.8198369145393372,0.1458950489759445,0.13182233273983,293.1058349609375,297.1499938964844,293.1499938964844,0.16924649477005,-3674.692138671875,304.15093994140625,0.9794662594795228,0.2459318041801452,0.2334240227937698,293.0330505371094,297.1499938964844,293.1499938964844,0.1242494061589241,-2120.350830078125,304.1450500488281,0.896350085735321,0.1922482103109359,0.1347498595714569,293.0469055175781,297.1499938964844,293.1499938964844,0.1472557187080383,-3289.0986328125,304.14599609375,0.9430956244468688,0.2203323990106582,0.2090097367763519,293.1777648925781,297.1499938964844,293.1499938964844,0.0062624774873256,-2236.283447265625,299.2533874511719,0.5713587999343872,0.050000000745058,0.2281598448753357,291.1594543457031,291.1499938964844,270.439697265625,270.025634765625,283.3321838378906,293.1771545410156,291.16015625,1.0,0.2214053273200988,0.9984521865844728,0.9984521865844728,1.0,1.0,-1.1247035264968872,0.4876286387443542,0.637074887752533,0.2132829427719116,0.0,0.0,0.4127147495746612,26.44970321655273,25.0,9.37110424041748,-8902.3505859375,131.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509033203125,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.017578125,18000.0,0.0,0.0,0.2851232290267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285163640975952,0.3285211324691772,-4.77045432489831e-06,0.0,0.0002893638447858,0.0,0.0,15.493409156799316,0.0,0.0,0.0,0.3164995014667511,4.0,0.0,1.0
288660,293.07867431640625,297.1499938964844,293.1499938964844,0.0883703753352165,-2072.84375,304.14910888671875,0.8223541975021362,0.1457952558994293,0.1317518800497055,293.1147766113281,297.1499938964844,293.1499938964844,0.1685933172702789,-3663.11181640625,304.1517028808594,0.981669306755066,0.245234876871109,0.2327844500541687,293.0448608398437,297.1499938964844,293.1499938964844,0.1246845945715904,-2126.125,304.1459655761719,0.9005054235458374,0.1928173601627349,0.1351711004972458,293.0580749511719,297.1499938964844,293.1499938964844,0.1475121676921844,-3293.406982421875,304.1468811035156,0.9473774433135986,0.2206801921129226,0.2093677818775177,293.1872253417969,297.1499938964844,293.1499938964844,0.0062231021001935,-2224.538818359375,299.2198181152344,0.5736929774284363,0.050000000745058,0.228094607591629,291.1654663085937,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.1866149902344,291.16607666015625,1.0,0.2208730280399322,0.9980958700180054,0.9980958700180054,1.0,1.0,-1.124708652496338,0.4876199066638946,0.6370887160301208,0.2132864147424698,0.0,0.0,0.4102395176887512,26.101806640625,25.0,8.366382598876953,-8891.7021484375,130.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636962890625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.2864916622638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257786631584167,0.3257834315299988,-4.761898253491381e-06,0.0,0.0002907526213675,0.0,0.0,15.317830085754396,0.0,0.0,0.0,0.3157866299152374,4.0,0.0,1.0
288720,293.07867431640625,297.1499938964844,293.1499938964844,0.0883703753352165,-2072.84375,304.14910888671875,0.8223541975021362,0.1457952558994293,0.1317518800497055,293.1147766113281,297.1499938964844,293.1499938964844,0.1685933172702789,-3663.11181640625,304.1517028808594,0.981669306755066,0.245234876871109,0.2327844500541687,293.0448608398437,297.1499938964844,293.1499938964844,0.1246845945715904,-2126.125,304.1459655761719,0.9005054235458374,0.1928173601627349,0.1351711004972458,293.0580749511719,297.1499938964844,293.1499938964844,0.1475121676921844,-3293.406982421875,304.1468811035156,0.9473774433135986,0.2206801921129226,0.2093677818775177,293.1872253417969,297.1499938964844,293.1499938964844,0.0062231021001935,-2224.538818359375,299.2198181152344,0.5736929774284363,0.050000000745058,0.228094607591629,291.1654663085937,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.1866149902344,291.16607666015625,1.0,0.2208730280399322,0.9980958700180054,0.9980958700180054,1.0,1.0,-1.124708652496338,0.4876199066638946,0.6370887160301208,0.2132864147424698,0.0,0.0,0.4102395176887512,26.101806640625,25.0,8.366382598876953,-8891.7021484375,130.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636962890625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.2864916622638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257786631584167,0.3257834315299988,-4.761898253491381e-06,0.0,0.0002907526213675,0.0,0.0,15.317830085754396,0.0,0.0,0.0,0.3157866299152374,4.0,0.0,1.0
288780,293.0887145996094,297.1499938964844,293.1499938964844,0.0881809741258621,-2069.18115234375,304.14971923828125,0.8236979246139526,0.1455648690462112,0.1315659284591674,293.12322998046875,297.1499938964844,293.1499938964844,0.1678487062454223,-3649.97607421875,304.1523742675781,0.9826445579528807,0.244414746761322,0.2320312410593032,293.0560607910156,297.1499938964844,293.1499938964844,0.1249836459755897,-2130.053955078125,304.1468200683594,0.9032450914382936,0.1932051479816436,0.1354667246341705,293.06866455078125,297.1499938964844,293.1499938964844,0.1476383060216903,-3295.41943359375,304.147705078125,0.9500510692596436,0.220857948064804,0.2095669358968734,293.1965637207031,297.1499938964844,293.1499938964844,0.0061821676790714,-2212.38916015625,299.1830139160156,0.5751942992210388,0.050000000745058,0.2280533611774444,291.17059326171875,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959533691406,291.1711120605469,1.0,0.2204509973526001,0.9977394938468932,0.9977394938468932,1.0,1.0,-1.1241259574890137,0.4873469173908233,0.6367790102958679,0.2131432145833969,0.0,0.0,0.4071372449398041,25.8740177154541,28.0,7.1410675048828125,-8874.8125,130.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427062988281,306.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.2872766852378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32225501537323,0.322259783744812,-4.750359494209988e-06,0.0,0.0002915493096224,0.0,0.0,15.091715812683104,0.0,0.0,0.0,0.3148657381534576,4.0,0.0,1.0
288840,293.0887145996094,297.1499938964844,293.1499938964844,0.0881809741258621,-2069.18115234375,304.14971923828125,0.8236979246139526,0.1455648690462112,0.1315659284591674,293.12322998046875,297.1499938964844,293.1499938964844,0.1678487062454223,-3649.97607421875,304.1523742675781,0.9826445579528807,0.244414746761322,0.2320312410593032,293.0560607910156,297.1499938964844,293.1499938964844,0.1249836459755897,-2130.053955078125,304.1468200683594,0.9032450914382936,0.1932051479816436,0.1354667246341705,293.06866455078125,297.1499938964844,293.1499938964844,0.1476383060216903,-3295.41943359375,304.147705078125,0.9500510692596436,0.220857948064804,0.2095669358968734,293.1965637207031,297.1499938964844,293.1499938964844,0.0061821676790714,-2212.38916015625,299.1830139160156,0.5751942992210388,0.050000000745058,0.2280533611774444,291.17059326171875,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959533691406,291.1711120605469,1.0,0.2204509973526001,0.9977394938468932,0.9977394938468932,1.0,1.0,-1.1241259574890137,0.4873469173908233,0.6367790102958679,0.2131432145833969,0.0,0.0,0.4071372449398041,25.8740177154541,28.0,7.1410675048828125,-8874.8125,130.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427062988281,306.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.2872766852378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32225501537323,0.322259783744812,-4.750359494209988e-06,0.0,0.0002915493096224,0.0,0.0,15.091715812683104,0.0,0.0,0.0,0.3148657381534576,4.0,0.0,1.0
288900,293.093505859375,297.1499938964844,293.1499938964844,0.0880625024437904,-2066.918212890625,304.1499938964844,0.8221371173858643,0.1454036384820938,0.1314418762922287,293.12725830078125,297.1499938964844,293.1499938964844,0.167453721165657,-3643.0283203125,304.15264892578125,0.9806629419326782,0.2439608871936798,0.2316241115331649,293.0614624023437,297.1499938964844,293.1499938964844,0.1250942051410675,-2131.494873046875,304.1471862792969,0.9019029140472412,0.1933351159095764,0.1355776488780975,293.0737609863281,297.1499938964844,293.1499938964844,0.1476647704839706,-3295.787841796875,304.1480712890625,0.9483349919319152,0.2208867967128753,0.2096203416585922,293.201171875,297.1499938964844,293.1499938964844,0.0061625405214726,-2206.604248046875,299.1634216308594,0.5740337371826172,0.050000000745058,0.2280852198600769,291.1727905273437,291.1499938964844,270.4884948730469,270.0621032714844,283.3670959472656,293.2005615234375,291.1732177734375,1.0,0.2207325845956802,0.9975613355636596,0.9975613355636596,1.0,1.0,-1.1237238645553589,0.4871609508991241,0.6365628838539124,0.2130430787801742,0.0,0.0,0.4053990244865417,26.03878402709961,28.0,6.367936134338379,-8864.5166015625,130.29705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2874464094638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202589154243469,0.3202636837959289,-4.743709268950624e-06,0.0,0.0002917215460911,0.0,0.0,14.964009284973145,0.0,0.0,0.0,0.3143447339534759,4.0,0.0,1.0
288960,293.0981140136719,297.1499938964844,293.1499938964844,0.0879291892051696,-2064.387451171875,304.1502380371094,0.8190487027168274,0.1452106088399887,0.1312968879938125,293.1311950683594,297.1499938964844,293.1499938964844,0.1670458614826202,-3635.86669921875,304.1529235839844,0.9769020676612854,0.2434770464897155,0.231196641921997,293.0667419433594,297.1499938964844,293.1499938964844,0.1251807212829589,-2132.614990234375,304.1475524902344,0.8987231254577637,0.1934220194816589,0.1356642544269561,293.0787353515625,297.1499938964844,293.1499938964844,0.147669106721878,-3295.772705078125,304.1484069824219,0.944507360458374,0.2208752185106277,0.2096433192491531,293.20574951171875,297.1499938964844,293.1499938964844,0.0061435671523213,-2201.052734375,299.1429748535156,0.57156902551651,0.050000000745058,0.2281539440155029,291.174560546875,291.1499938964844,270.4985046386719,270.0695495605469,283.3742370605469,293.20513916015625,291.1748962402344,1.0,0.2212675064802169,0.9973923563957214,0.9973923563957214,1.0,1.0,-1.1232508420944214,0.4869430959224701,0.6363077759742737,0.2129260599613189,0.0,0.0,0.4035795927047729,26.399389266967773,31.0,5.432651996612549,-8853.1865234375,130.86361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.08984375,18000.0,0.0,0.0,0.2874657213687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181500136852264,0.3181547522544861,-4.736608389066532e-06,0.0,0.0002917411620728,0.0,0.0,14.82943344116211,0.0,0.0,0.0,0.3137952089309692,4.0,0.0,1.0
289020,293.10693359375,297.1499938964844,293.1499938964844,0.0876136943697929,-2058.435546875,304.1506652832031,0.8096060752868652,0.1447349041700363,0.1309412568807602,293.13873291015625,297.1499938964844,293.1499938964844,0.1661848276853561,-3620.771728515625,304.15338134765625,0.9652071595191956,0.2424234449863433,0.2302768379449844,293.0768737792969,297.1499938964844,293.1499938964844,0.1252777725458145,-2133.833251953125,304.148193359375,0.8886948227882385,0.193473219871521,0.1357633620500564,293.0883178710937,297.1499938964844,293.1499938964844,0.147606536746025,-3294.4970703125,304.1490478515625,0.9323960542678832,0.2207364588975906,0.2095959484577179,293.2147521972656,297.1499938964844,293.1499938964844,0.006106661632657,-2190.341552734375,299.0997619628906,0.5640289187431335,0.050000000745058,0.2283738702535629,291.1771850585937,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.21417236328125,291.17742919921875,1.0,0.222967728972435,0.9970543384552002,0.9970543384552002,1.0,1.0,-1.1220461130142212,0.4863908290863037,0.6356553435325623,0.2126284539699554,0.0,0.0,0.399768978357315,27.55735969543457,34.0,3.762022495269776,-8827.912109375,132.76168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,306.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.728515625,18000.0,0.0,0.0,0.2870698273181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137320578098297,0.3137367963790893,-4.721608092950191e-06,0.0,0.0002913393836934,0.0,0.0,14.549034118652344,0.0,0.0,0.0,0.3126476109027862,4.0,0.0,1.0
289080,293.10693359375,297.1499938964844,293.1499938964844,0.0876136943697929,-2058.435546875,304.1506652832031,0.8096060752868652,0.1447349041700363,0.1309412568807602,293.13873291015625,297.1499938964844,293.1499938964844,0.1661848276853561,-3620.771728515625,304.15338134765625,0.9652071595191956,0.2424234449863433,0.2302768379449844,293.0768737792969,297.1499938964844,293.1499938964844,0.1252777725458145,-2133.833251953125,304.148193359375,0.8886948227882385,0.193473219871521,0.1357633620500564,293.0883178710937,297.1499938964844,293.1499938964844,0.147606536746025,-3294.4970703125,304.1490478515625,0.9323960542678832,0.2207364588975906,0.2095959484577179,293.2147521972656,297.1499938964844,293.1499938964844,0.006106661632657,-2190.341552734375,299.0997619628906,0.5640289187431335,0.050000000745058,0.2283738702535629,291.1771850585937,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.21417236328125,291.17742919921875,1.0,0.222967728972435,0.9970543384552002,0.9970543384552002,1.0,1.0,-1.1220461130142212,0.4863908290863037,0.6356553435325623,0.2126284539699554,0.0,0.0,0.399768978357315,27.55735969543457,34.0,3.762022495269776,-8827.912109375,132.76168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,306.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.728515625,18000.0,0.0,0.0,0.2870698273181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137320578098297,0.3137367963790893,-4.721608092950191e-06,0.0,0.0002913393836934,0.0,0.0,14.549034118652344,0.0,0.0,0.0,0.3126476109027862,4.0,0.0,1.0
289140,293.1152038574219,297.1499938964844,293.1499938964844,0.0872333496809005,-2051.297607421875,304.1510925292969,0.7967701554298401,0.1441471576690673,0.1305007934570312,293.1458740234375,297.1499938964844,293.1499938964844,0.1652604341506958,-3604.58447265625,304.1537780761719,0.9489324688911438,0.2412605136632919,0.2292711287736892,293.0865173339844,297.1499938964844,293.1499938964844,0.1252736449241638,-2133.6865234375,304.1488037109375,0.8755974173545837,0.1933688819408416,0.1357661038637161,293.0974426269531,297.1499938964844,293.1499938964844,0.1474479585886001,-3291.533447265625,304.1496276855469,0.9164734482765198,0.2204506248235702,0.2094264328479766,293.2236022949219,297.1499938964844,293.1499938964844,0.0060704140923917,-2179.905029296875,299.0535583496094,0.5542575716972351,0.050000000745058,0.2286837100982666,291.1788635253906,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.2230224609375,291.1789855957031,1.0,0.2253317087888717,0.9967163801193236,0.9967163801193236,1.0,1.0,-1.1204822063446045,0.4856764376163482,0.6348057389259338,0.2122433483600616,0.0,0.0,0.3958019018173218,29.1905460357666,37.0,2.349961996078491,-8798.880859375,135.46713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.390625,18000.0,0.0,0.0,0.2861235737800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091504573822021,0.3091551661491394,-4.706073013949208e-06,0.0,0.0002903790445998,0.0,0.0,14.260982513427734,0.0,0.0,0.0,0.3114664256572723,4.0,0.0,1.0
289200,293.1152038574219,297.1499938964844,293.1499938964844,0.0872333496809005,-2051.297607421875,304.1510925292969,0.7967701554298401,0.1441471576690673,0.1305007934570312,293.1458740234375,297.1499938964844,293.1499938964844,0.1652604341506958,-3604.58447265625,304.1537780761719,0.9489324688911438,0.2412605136632919,0.2292711287736892,293.0865173339844,297.1499938964844,293.1499938964844,0.1252736449241638,-2133.6865234375,304.1488037109375,0.8755974173545837,0.1933688819408416,0.1357661038637161,293.0974426269531,297.1499938964844,293.1499938964844,0.1474479585886001,-3291.533447265625,304.1496276855469,0.9164734482765198,0.2204506248235702,0.2094264328479766,293.2236022949219,297.1499938964844,293.1499938964844,0.0060704140923917,-2179.905029296875,299.0535583496094,0.5542575716972351,0.050000000745058,0.2286837100982666,291.1788635253906,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.2230224609375,291.1789855957031,1.0,0.2253317087888717,0.9967163801193236,0.9967163801193236,1.0,1.0,-1.1204822063446045,0.4856764376163482,0.6348057389259338,0.2122433483600616,0.0,0.0,0.3958019018173218,29.1905460357666,37.0,2.349961996078491,-8798.880859375,135.46713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.390625,18000.0,0.0,0.0,0.2861235737800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091504573822021,0.3091551661491394,-4.706073013949208e-06,0.0,0.0002903790445998,0.0,0.0,14.260982513427734,0.0,0.0,0.0,0.3114664256572723,4.0,0.0,1.0
289260,293.1229553222656,297.1499938964844,293.1499938964844,0.0867916271090507,-2043.0369873046875,304.1514587402344,0.7825196981430054,0.1434571892023086,0.1299803704023361,293.1526184082031,297.1499938964844,293.1499938964844,0.1642745584249496,-3587.328857421875,304.1541748046875,0.929765284061432,0.2399960160255432,0.2281824499368667,293.0956726074219,297.1499938964844,293.1499938964844,0.1251727640628814,-2132.233154296875,304.1493835449219,0.8612691164016724,0.1931198984384536,0.1356769502162933,293.1060791015625,297.1499938964844,293.1499938964844,0.1471970677375793,-3286.942626953125,304.1501770019531,0.9000144600868225,0.2200276255607605,0.209139883518219,293.23223876953125,297.1499938964844,293.1499938964844,0.006034221034497,-2169.5439453125,299.00445556640625,0.5435428619384766,0.050000000745058,0.229063019156456,291.1796264648437,291.1499938964844,270.5599365234375,270.11529541015625,283.41766357421875,293.2316589355469,291.1796569824219,1.0,0.228177934885025,0.9963926672935486,0.9963926672935486,1.0,1.0,-1.1185553073883057,0.4847982227802276,0.6337570548057556,0.2117714434862136,0.0,0.0,0.391791433095932,31.18975257873535,40.0,1.1184583902359009,-8766.2158203125,138.76502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,306.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.193359375,18000.0,0.0,0.0,0.2846812605857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045412898063659,0.3045459687709808,-4.690508831117768e-06,0.0,0.0002889152965508,0.0,0.0,13.974108695983888,0.0,0.0,0.0,0.3102882206439972,4.0,0.0,1.0
289320,293.1229553222656,297.1499938964844,293.1499938964844,0.0867916271090507,-2043.0369873046875,304.1514587402344,0.7825196981430054,0.1434571892023086,0.1299803704023361,293.1526184082031,297.1499938964844,293.1499938964844,0.1642745584249496,-3587.328857421875,304.1541748046875,0.929765284061432,0.2399960160255432,0.2281824499368667,293.0956726074219,297.1499938964844,293.1499938964844,0.1251727640628814,-2132.233154296875,304.1493835449219,0.8612691164016724,0.1931198984384536,0.1356769502162933,293.1060791015625,297.1499938964844,293.1499938964844,0.1471970677375793,-3286.942626953125,304.1501770019531,0.9000144600868225,0.2200276255607605,0.209139883518219,293.23223876953125,297.1499938964844,293.1499938964844,0.006034221034497,-2169.5439453125,299.00445556640625,0.5435428619384766,0.050000000745058,0.229063019156456,291.1796264648437,291.1499938964844,270.5599365234375,270.11529541015625,283.41766357421875,293.2316589355469,291.1796569824219,1.0,0.228177934885025,0.9963926672935486,0.9963926672935486,1.0,1.0,-1.1185553073883057,0.4847982227802276,0.6337570548057556,0.2117714434862136,0.0,0.0,0.391791433095932,31.18975257873535,40.0,1.1184583902359009,-8766.2158203125,138.76502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,306.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.193359375,18000.0,0.0,0.0,0.2846812605857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045412898063659,0.3045459687709808,-4.690508831117768e-06,0.0,0.0002889152965508,0.0,0.0,13.974108695983888,0.0,0.0,0.0,0.3102882206439972,4.0,0.0,1.0
289380,293.13018798828125,297.1499938964844,293.1499938964844,0.0862913131713867,-2033.704345703125,304.1517944335937,0.7680891752243042,0.1426734179258346,0.1293846517801284,293.15899658203125,297.1499938964844,293.1499938964844,0.1632284522056579,-3569.01806640625,304.1545104980469,0.9101485013961792,0.2386368364095688,0.2270141690969467,293.1043395996094,297.1499938964844,293.1499938964844,0.1249785870313644,-2129.517333984375,304.14990234375,0.8469219207763672,0.192735493183136,0.1355001330375671,293.1142883300781,297.1499938964844,293.1499938964844,0.1468566507101059,-3280.769287109375,304.1506652832031,0.8840197324752808,0.2194760143756866,0.2087412774562835,293.2406921386719,297.1499938964844,293.1499938964844,0.0059975981712341,-2159.091064453125,298.95263671875,0.5327995419502258,0.050000000745058,0.2294966429471969,291.1796875,291.1499938964844,270.5808410644531,270.1307983398437,283.4324035644531,293.2401428222656,291.1796264648437,1.0,0.2313704788684845,0.9960690140724182,0.9960690140724182,1.0,1.0,-1.1162679195404053,0.4837566614151001,0.6325112581253052,0.2112145721912384,0.0,0.0,0.3878256678581238,33.47421646118164,43.0,0.080832190811634,-8730.109375,142.49615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37384033203125,306.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.337890625,18000.0,0.0,0.0,0.2828060984611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000159859657287,0.3000206649303436,-4.6753298192925286e-06,0.0,0.0002870122261811,0.0,0.0,13.69536590576172,0.0,0.0,0.0,0.3091417849063873,4.0,0.0,1.0
289440,293.13018798828125,297.1499938964844,293.1499938964844,0.0862913131713867,-2033.704345703125,304.1517944335937,0.7680891752243042,0.1426734179258346,0.1293846517801284,293.15899658203125,297.1499938964844,293.1499938964844,0.1632284522056579,-3569.01806640625,304.1545104980469,0.9101485013961792,0.2386368364095688,0.2270141690969467,293.1043395996094,297.1499938964844,293.1499938964844,0.1249785870313644,-2129.517333984375,304.14990234375,0.8469219207763672,0.192735493183136,0.1355001330375671,293.1142883300781,297.1499938964844,293.1499938964844,0.1468566507101059,-3280.769287109375,304.1506652832031,0.8840197324752808,0.2194760143756866,0.2087412774562835,293.2406921386719,297.1499938964844,293.1499938964844,0.0059975981712341,-2159.091064453125,298.95263671875,0.5327995419502258,0.050000000745058,0.2294966429471969,291.1796875,291.1499938964844,270.5808410644531,270.1307983398437,283.4324035644531,293.2401428222656,291.1796264648437,1.0,0.2313704788684845,0.9960690140724182,0.9960690140724182,1.0,1.0,-1.1162679195404053,0.4837566614151001,0.6325112581253052,0.2112145721912384,0.0,0.0,0.3878256678581238,33.47421646118164,43.0,0.080832190811634,-8730.109375,142.49615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37384033203125,306.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.337890625,18000.0,0.0,0.0,0.2828060984611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000159859657287,0.3000206649303436,-4.6753298192925286e-06,0.0,0.0002870122261811,0.0,0.0,13.69536590576172,0.0,0.0,0.0,0.3091417849063873,4.0,0.0,1.0
289500,293.1336364746094,297.1499938964844,293.1499938964844,0.0860200300812721,-2028.6514892578125,304.1519775390625,0.7610583305358887,0.1422487050294876,0.1290599256753921,293.1620483398437,297.1499938964844,293.1499938964844,0.1626833230257034,-3559.47314453125,304.1546936035156,0.9011861681938172,0.2379237413406372,0.2264012545347213,293.1085205078125,297.1499938964844,293.1499938964844,0.1248475462198257,-2127.698974609375,304.150146484375,0.8399530053138733,0.1924950927495956,0.1353800594806671,293.11822509765625,297.1499938964844,293.1499938964844,0.1466537415981292,-3277.10302734375,304.1509094238281,0.8761441111564636,0.2191543728113174,0.2085014283657074,293.2448425292969,297.1499938964844,293.1499938964844,0.0059790089726448,-2153.7890625,298.9257202148437,0.5276106595993042,0.050000000745058,0.2297300845384597,291.1794738769531,291.1499938964844,270.5913391113281,270.1385803222656,283.4398193359375,293.2442932128906,291.17938232421875,1.0,0.2330630421638488,0.9959071278572084,0.9959071278572084,1.0,1.0,-1.1149907112121582,0.4831752479076385,0.631815493106842,0.2109051942825317,0.0,0.0,0.3858830332756042,34.70353317260742,43.0,-0.3707816898822784,-8710.826171875,144.48487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,306.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.71875,18000.0,0.0,0.0,0.2817277312278747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978121042251587,0.2978167533874511,-4.667981556849554e-06,0.0,0.0002859178348444,0.0,0.0,13.56067180633545,0.0,0.0,0.0,0.3085872828960418,4.0,0.0,1.0
289560,293.136962890625,297.1499938964844,293.1499938964844,0.0857352912425994,-2023.352783203125,304.1521301269531,0.7542402148246765,0.1418034434318542,0.1287182569503784,293.1650085449219,297.1499938964844,293.1499938964844,0.1621239483356475,-3549.676025390625,304.15484619140625,0.8926612734794617,0.2371894866228103,0.2257699966430664,293.1125793457031,297.1499938964844,293.1499938964844,0.124694712460041,-2125.584716796875,304.150390625,0.8331664800643921,0.1922241449356079,0.1352398097515106,293.1220703125,297.1499938964844,293.1499938964844,0.1464297771453857,-3273.0625,304.1511535644531,0.8684609532356262,0.2188036739826202,0.2082357108592987,293.2489624023437,297.1499938964844,293.1499938964844,0.0059601906687021,-2148.419921875,298.89813232421875,0.5226138830184937,0.050000000745058,0.2299727797508239,291.1791076660156,291.1499938964844,270.6018981933594,270.1463928222656,283.447265625,293.2484130859375,291.17901611328125,1.0,0.2348036766052246,0.9957532286643982,0.9957532286643982,1.0,1.0,-1.1136270761489868,0.4825545847415924,0.631072461605072,0.2105762660503387,0.0,0.0,0.383978009223938,35.98109436035156,46.0,-0.7780577540397644,-8690.7744140625,146.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,306.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.2805692553520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956598103046417,0.2956644892692566,-4.660834747483023e-06,0.0,0.0002847421274054,0.0,0.0,13.429797172546388,0.0,0.0,0.0,0.3080482184886932,4.0,0.0,1.0
289620,293.14324951171875,297.1499938964844,293.1499938964844,0.0851266831159591,-2012.0404052734373,304.1524353027344,0.7413509488105774,0.1408549845218658,0.1279862821102142,293.170654296875,297.1499938964844,293.1499938964844,0.1609632968902588,-3529.33447265625,304.1551818847656,0.8762661814689636,0.2356607913970947,0.2244544029235839,293.1203308105469,297.1499938964844,293.1499938964844,0.1243253052234649,-2120.489013671875,304.15087890625,0.8200569748878479,0.1915947645902633,0.1349007785320282,293.1294250488281,297.1499938964844,293.1499938964844,0.1459200233221054,-3263.88134765625,304.151611328125,0.8538610339164734,0.2180189192295074,0.2076290696859359,293.25701904296875,297.1499938964844,293.1499938964844,0.0059217414818704,-2137.4306640625,298.8411560058594,0.5133013129234314,0.050000000745058,0.2304815798997879,291.17803955078125,291.1499938964844,270.623046875,270.1620178222656,283.46221923828125,293.2564697265625,291.1778869628906,1.0,0.2383914440870285,0.9954453706741332,0.9954453706741332,1.0,1.0,-1.1106451749801636,0.4811971485614776,0.6294479966163635,0.2098614275455474,0.0,0.0,0.3803060054779053,38.65807342529297,49.0,-1.455431342124939,-8648.4970703125,150.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,306.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.330078125,18000.0,0.0,0.0,0.2780523598194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915376722812652,0.2915423214435577,-4.647235982702114e-06,0.0,0.0002821878006216,0.0,0.0,13.180986404418944,0.0,0.0,0.0,0.3070226609706878,4.0,0.0,1.0
289680,293.14324951171875,297.1499938964844,293.1499938964844,0.0851266831159591,-2012.0404052734373,304.1524353027344,0.7413509488105774,0.1408549845218658,0.1279862821102142,293.170654296875,297.1499938964844,293.1499938964844,0.1609632968902588,-3529.33447265625,304.1551818847656,0.8762661814689636,0.2356607913970947,0.2244544029235839,293.1203308105469,297.1499938964844,293.1499938964844,0.1243253052234649,-2120.489013671875,304.15087890625,0.8200569748878479,0.1915947645902633,0.1349007785320282,293.1294250488281,297.1499938964844,293.1499938964844,0.1459200233221054,-3263.88134765625,304.151611328125,0.8538610339164734,0.2180189192295074,0.2076290696859359,293.25701904296875,297.1499938964844,293.1499938964844,0.0059217414818704,-2137.4306640625,298.8411560058594,0.5133013129234314,0.050000000745058,0.2304815798997879,291.17803955078125,291.1499938964844,270.623046875,270.1620178222656,283.46221923828125,293.2564697265625,291.1778869628906,1.0,0.2383914440870285,0.9954453706741332,0.9954453706741332,1.0,1.0,-1.1106451749801636,0.4811971485614776,0.6294479966163635,0.2098614275455474,0.0,0.0,0.3803060054779053,38.65807342529297,49.0,-1.455431342124939,-8648.4970703125,150.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,306.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.330078125,18000.0,0.0,0.0,0.2780523598194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915376722812652,0.2915423214435577,-4.647235982702114e-06,0.0,0.0002821878006216,0.0,0.0,13.180986404418944,0.0,0.0,0.0,0.3070226609706878,4.0,0.0,1.0
289740,293.14910888671875,297.1499938964844,293.1499938964844,0.0844687148928642,-1999.82763671875,304.1527099609375,0.7294030785560608,0.1398353576660156,0.1271939426660537,293.1759948730469,297.1499938964844,293.1499938964844,0.159749150276184,-3508.031982421875,304.15545654296875,0.8610207438468933,0.2340574860572815,0.2230722308158874,293.127685546875,297.1499938964844,293.1499938964844,0.1238747537136077,-2114.28564453125,304.1513366699219,0.8071064352989197,0.1908559948205948,0.1344880014657974,293.1363830566406,297.1499938964844,293.1499938964844,0.1453312933444976,-3253.288818359375,304.1520690917969,0.8404057621955872,0.2171298861503601,0.2069275975227356,293.264892578125,297.1499938964844,293.1499938964844,0.005882023833692,-2126.034423828125,298.7817687988281,0.5049426555633545,0.050000000745058,0.2310156226158142,291.1766357421875,291.1499938964844,270.6443176269531,270.1776733398437,283.4772644042969,293.2643737792969,291.17645263671875,1.0,0.2420703321695327,0.9951375722885132,0.9951375722885132,1.0,1.0,-1.107338786125183,0.4796912372112274,0.6276475787162781,0.209075778722763,0.0,0.0,0.3768453598022461,41.465797424316406,37.0,-1.9514615535736084,-8603.5830078125,155.16494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643371582031,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.48046875,18000.0,0.0,0.0,0.2753350734710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876870036125183,0.2876916229724884,-4.634648576029576e-06,0.0,0.0002794300962705,0.0,0.0,12.950757026672363,0.0,0.0,0.0,0.3060728907585144,4.0,0.0,1.0
289800,293.14910888671875,297.1499938964844,293.1499938964844,0.0844687148928642,-1999.82763671875,304.1527099609375,0.7294030785560608,0.1398353576660156,0.1271939426660537,293.1759948730469,297.1499938964844,293.1499938964844,0.159749150276184,-3508.031982421875,304.15545654296875,0.8610207438468933,0.2340574860572815,0.2230722308158874,293.127685546875,297.1499938964844,293.1499938964844,0.1238747537136077,-2114.28564453125,304.1513366699219,0.8071064352989197,0.1908559948205948,0.1344880014657974,293.1363830566406,297.1499938964844,293.1499938964844,0.1453312933444976,-3253.288818359375,304.1520690917969,0.8404057621955872,0.2171298861503601,0.2069275975227356,293.264892578125,297.1499938964844,293.1499938964844,0.005882023833692,-2126.034423828125,298.7817687988281,0.5049426555633545,0.050000000745058,0.2310156226158142,291.1766357421875,291.1499938964844,270.6443176269531,270.1776733398437,283.4772644042969,293.2643737792969,291.17645263671875,1.0,0.2420703321695327,0.9951375722885132,0.9951375722885132,1.0,1.0,-1.107338786125183,0.4796912372112274,0.6276475787162781,0.209075778722763,0.0,0.0,0.3768453598022461,41.465797424316406,37.0,-1.9514615535736084,-8603.5830078125,155.16494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643371582031,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.48046875,18000.0,0.0,0.0,0.2753350734710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876870036125183,0.2876916229724884,-4.634648576029576e-06,0.0,0.0002794300962705,0.0,0.0,12.950757026672363,0.0,0.0,0.0,0.3060728907585144,4.0,0.0,1.0
289860,293.1544189453125,297.1499938964844,293.1499938964844,0.0836579874157905,-1984.761474609375,304.1531677246094,0.7298191785812378,0.1387820243835449,0.1262279599905014,293.1808776855469,297.1499938964844,293.1499938964844,0.158357560634613,-3483.514892578125,304.1559753417969,0.8617026209831238,0.2324074357748031,0.2214987874031067,293.1344909667969,297.1499938964844,293.1499938964844,0.1232300177216529,-2105.380126953125,304.1519775390625,0.8085073232650757,0.1900397688150406,0.133911445736885,293.142822265625,297.1499938964844,293.1499938964844,0.1445436626672744,-3239.065673828125,304.1526794433594,0.8417381644248962,0.2161653339862823,0.2060074359178543,293.2724914550781,297.1499938964844,293.1499938964844,0.0058218934573233,-2107.987548828125,298.72076416015625,0.5066139698028564,0.050000000745058,0.2309023141860962,291.1760559082031,291.1499938964844,270.6656188964844,270.1933288574219,283.4928894042969,293.27197265625,291.1761474609375,1.0,0.2400613576173782,0.9948500990867616,0.9948500990867616,1.0,1.0,-1.102359175682068,0.4774237871170044,0.6249354481697083,0.2079088538885116,0.0,0.0,0.3734420239925384,40.79696273803711,25.0,-0.2457814663648605,-8550.921875,152.52442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300720214844,306.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3828125,18000.0,0.0,0.0,0.2724837064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840456664562225,0.284050315618515,-4.623052973329322e-06,0.0,0.000276536331512,0.0,0.0,12.73550033569336,0.0,0.0,0.0,0.3051836490631103,4.0,0.0,1.0
