time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1544189453125,297.1499938964844,293.1499938964844,0.0836579874157905,-1984.761474609375,304.1531677246094,0.7298191785812378,0.1387820243835449,0.1262279599905014,293.1808776855469,297.1499938964844,293.1499938964844,0.158357560634613,-3483.514892578125,304.1559753417969,0.8617026209831238,0.2324074357748031,0.2214987874031067,293.1344909667969,297.1499938964844,293.1499938964844,0.1232300177216529,-2105.380126953125,304.1519775390625,0.8085073232650757,0.1900397688150406,0.133911445736885,293.142822265625,297.1499938964844,293.1499938964844,0.1445436626672744,-3239.065673828125,304.1526794433594,0.8417381644248962,0.2161653339862823,0.2060074359178543,293.2724914550781,297.1499938964844,293.1499938964844,0.0058218934573233,-2107.987548828125,298.72076416015625,0.5066139698028564,0.050000000745058,0.2309023141860962,291.1760559082031,291.1499938964844,270.6656188964844,270.1933288574219,283.4928894042969,293.27197265625,291.1761474609375,1.0,0.2400613576173782,0.9948500990867616,0.9948500990867616,1.0,1.0,-1.102359175682068,0.4774237871170044,0.6249354481697083,0.2079088538885116,0.0,0.0,0.3734420239925384,40.79696273803711,25.0,-0.2457814663648605,-8550.921875,152.52442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300720214844,306.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3828125,18000.0,0.0,0.0,0.2724837064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840456664562225,0.284050315618515,-4.623052973329322e-06,0.0,0.000276536331512,0.0,0.0,12.73550033569336,0.0,0.0,0.0,0.3051836490631103,4.0,0.0,1.0
289980,293.15899658203125,297.1499938964844,293.1499938964844,0.0827479511499404,-1967.854736328125,304.15362548828125,0.7410328984260559,0.1377395689487457,0.1251600235700607,293.1852111816406,297.1499938964844,293.1499938964844,0.1568336337804794,-3456.588134765625,304.1565246582031,0.8762645721435547,0.2307472229003906,0.2197979688644409,293.140625,297.1499938964844,293.1499938964844,0.1224397048354148,-2094.446044921875,304.1526184082031,0.8222225308418274,0.1891863644123077,0.1332217156887054,293.1486511230469,297.1499938964844,293.1499938964844,0.1436029821634292,-3222.047119140625,304.1533508300781,0.8560593724250793,0.2151632308959961,0.2049337029457092,293.2796936035156,297.1499938964844,293.1499938964844,0.0057454057969152,-2084.448974609375,298.6589050292969,0.5172604322433472,0.050000000745058,0.2302558124065399,291.1771545410156,291.1499938964844,270.6869506835937,270.2089233398437,283.5089416503906,293.2792358398437,291.17724609375,1.0,0.2339875996112823,0.9945626258850098,0.9945626258850098,1.0,1.0,-1.0961437225341797,0.4745939671993255,0.6215497851371765,0.2064638584852218,0.0,0.0,0.3697486519813537,37.26667022705078,25.0,0.9850475192070008,-8486.80859375,144.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821044921875,306.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33203125,18000.0,0.0,0.0,0.2695354521274566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280181735754013,0.2801863551139831,-4.611394615494646e-06,0.0,0.0002735442249104,0.0,0.0,12.510458946228027,0.0,0.0,0.0,0.3042586743831634,4.0,0.0,1.0
290040,293.15899658203125,297.1499938964844,293.1499938964844,0.0827479511499404,-1967.854736328125,304.15362548828125,0.7410328984260559,0.1377395689487457,0.1251600235700607,293.1852111816406,297.1499938964844,293.1499938964844,0.1568336337804794,-3456.588134765625,304.1565246582031,0.8762645721435547,0.2307472229003906,0.2197979688644409,293.140625,297.1499938964844,293.1499938964844,0.1224397048354148,-2094.446044921875,304.1526184082031,0.8222225308418274,0.1891863644123077,0.1332217156887054,293.1486511230469,297.1499938964844,293.1499938964844,0.1436029821634292,-3222.047119140625,304.1533508300781,0.8560593724250793,0.2151632308959961,0.2049337029457092,293.2796936035156,297.1499938964844,293.1499938964844,0.0057454057969152,-2084.448974609375,298.6589050292969,0.5172604322433472,0.050000000745058,0.2302558124065399,291.1771545410156,291.1499938964844,270.6869506835937,270.2089233398437,283.5089416503906,293.2792358398437,291.17724609375,1.0,0.2339875996112823,0.9945626258850098,0.9945626258850098,1.0,1.0,-1.0961437225341797,0.4745939671993255,0.6215497851371765,0.2064638584852218,0.0,0.0,0.3697486519813537,37.26667022705078,25.0,0.9850475192070008,-8486.80859375,144.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821044921875,306.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.33203125,18000.0,0.0,0.0,0.2695354521274566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280181735754013,0.2801863551139831,-4.611394615494646e-06,0.0,0.0002735442249104,0.0,0.0,12.510458946228027,0.0,0.0,0.0,0.3042586743831634,4.0,0.0,1.0
290100,293.1611022949219,297.1499938964844,293.1499938964844,0.0823022127151489,-1959.5953369140625,304.1537780761719,0.7463992834091187,0.1372166275978088,0.1246369481086731,293.18719482421875,297.1499938964844,293.1499938964844,0.156078889966011,-3443.255126953125,304.1567077636719,0.8832234144210815,0.2299111187458038,0.2189534306526184,293.1434936523437,297.1499938964844,293.1499938964844,0.1220423355698585,-2088.957763671875,304.1528625488281,0.8285090923309326,0.1887431293725967,0.1328740417957306,293.1513671875,297.1499938964844,293.1499938964844,0.1431308090686798,-3213.51904296875,304.1535949707031,0.8629795908927917,0.2146465331315994,0.2043934166431427,293.2831726074219,297.1499938964844,293.1499938964844,0.0057082204148173,-2072.9775390625,298.6273498535156,0.5225392580032349,0.050000000745058,0.2299771159887313,291.177490234375,291.1499938964844,270.6976013183594,270.2167053222656,283.51690673828125,293.28271484375,291.177490234375,1.0,0.231567233800888,0.9944189190864564,0.9944189190864564,1.0,1.0,-1.0931016206741333,0.473208338022232,0.6198932528495789,0.2057607471942901,0.0,0.0,0.3678784966468811,35.74045944213867,25.0,0.6533992290496826,-8453.06640625,140.5791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80389404296875,306.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.462890625,18000.0,0.0,0.0,0.2680310904979706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782110571861267,0.2782156765460968,-4.605434696713928e-06,0.0,0.0002720174670685,0.0,0.0,12.396315574645996,0.0,0.0,0.0,0.303789734840393,4.0,0.0,1.0
290160,293.1630859375,297.1499938964844,293.1499938964844,0.0818634033203125,-1951.4825439453125,304.1539001464844,0.7508909702301025,0.1366818696260452,0.1241173595190048,293.1890869140625,297.1499938964844,293.1499938964844,0.1553355157375335,-3430.130126953125,304.1568298339844,0.8890228271484375,0.2290638983249664,0.2181121557950973,293.1462707519531,297.1499938964844,293.1499938964844,0.1216480582952499,-2083.521484375,304.153076171875,0.8337672352790833,0.1882811784744262,0.1325235664844513,293.1540222167969,297.1499938964844,293.1499938964844,0.1426637023687362,-3205.096435546875,304.15380859375,0.8688444495201111,0.2141125947237014,0.203850507736206,293.2865600585937,297.1499938964844,293.1499938964844,0.005672562867403,-2062.007080078125,298.5951232910156,0.527149498462677,0.050000000745058,0.2297524064779281,291.17724609375,291.1499938964844,270.708251953125,270.2244567871094,283.5248107910156,293.2861022949219,291.1770935058594,1.0,0.229403868317604,0.9942971467971802,0.9942971467971802,1.0,1.0,-1.0901261568069458,0.4718514680862427,0.6182746887207031,0.2050805985927581,0.0,0.0,0.3660850822925567,34.503440856933594,25.0,-0.3688901364803314,-8419.26171875,137.50045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229064941406,306.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.01171875,18000.0,0.0,0.0,0.2665134966373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762836515903473,0.276288241147995,-4.599518433678895e-06,0.0,0.0002704773214645,0.0,0.0,12.284892082214355,0.0,0.0,0.0,0.3033318519592285,4.0,0.0,1.0
290220,293.1669311523437,297.1499938964844,293.1499938964844,0.0809775292873382,-1935.1395263671875,304.154052734375,0.7583213448524475,0.1355742365121841,0.1230630874633789,293.1927490234375,297.1499938964844,293.1499938964844,0.1538480371236801,-3403.853271484375,304.15704345703125,0.8985598087310791,0.2273319810628891,0.2164149135351181,293.1515808105469,297.1499938964844,293.1499938964844,0.1208385527133941,-2072.36669921875,304.15338134765625,0.842555046081543,0.1872989535331726,0.1317967176437378,293.1590270996094,297.1499938964844,293.1499938964844,0.1417121738195419,-3187.9482421875,304.15411376953125,0.8786934018135071,0.2129898965358734,0.2027332931756973,293.29315185546875,297.1499938964844,293.1499938964844,0.0056034130975604,-2040.720947265625,298.52899169921875,0.5352076888084412,0.050000000745058,0.2293949276208877,291.17578125,291.1499938964844,270.7294921875,270.2398986816406,283.54058837890625,293.2926940917969,291.1755676269531,1.0,0.2257565110921859,0.9940535426139832,0.9940535426139832,1.0,1.0,-1.0841811895370483,0.4691368341445923,0.615044355392456,0.2037366181612014,0.0,0.0,0.3627455234527588,32.520896911621094,25.0,-1.6835741996765137,-8353.169921875,132.29856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522644042969,306.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.2634662985801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727225422859192,0.2727271318435669,-4.588423053064616e-06,0.0,0.000267384777544,0.0,0.0,12.079751014709473,0.0,0.0,0.0,0.3024855256080627,4.0,0.0,1.0
290280,293.1669311523437,297.1499938964844,293.1499938964844,0.0809775292873382,-1935.1395263671875,304.154052734375,0.7583213448524475,0.1355742365121841,0.1230630874633789,293.1927490234375,297.1499938964844,293.1499938964844,0.1538480371236801,-3403.853271484375,304.15704345703125,0.8985598087310791,0.2273319810628891,0.2164149135351181,293.1515808105469,297.1499938964844,293.1499938964844,0.1208385527133941,-2072.36669921875,304.15338134765625,0.842555046081543,0.1872989535331726,0.1317967176437378,293.1590270996094,297.1499938964844,293.1499938964844,0.1417121738195419,-3187.9482421875,304.15411376953125,0.8786934018135071,0.2129898965358734,0.2027332931756973,293.29315185546875,297.1499938964844,293.1499938964844,0.0056034130975604,-2040.720947265625,298.52899169921875,0.5352076888084412,0.050000000745058,0.2293949276208877,291.17578125,291.1499938964844,270.7294921875,270.2398986816406,283.54058837890625,293.2926940917969,291.1755676269531,1.0,0.2257565110921859,0.9940535426139832,0.9940535426139832,1.0,1.0,-1.0841811895370483,0.4691368341445923,0.615044355392456,0.2037366181612014,0.0,0.0,0.3627455234527588,32.520896911621094,25.0,-1.6835741996765137,-8353.169921875,132.29856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522644042969,306.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.2634662985801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727225422859192,0.2727271318435669,-4.588423053064616e-06,0.0,0.000267384777544,0.0,0.0,12.079751014709473,0.0,0.0,0.0,0.3024855256080627,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.0800679996609687,-1918.391357421875,304.1542358398437,0.7637698650360107,0.1344166696071624,0.1219827383756637,293.1961975097656,297.1499938964844,293.1499938964844,0.1523385047912597,-3377.136962890625,304.1571960449219,0.9055901169776917,0.2255483120679855,0.2146892547607422,293.1566162109375,297.1499938964844,293.1499938964844,0.1199854463338851,-2060.60009765625,304.1536865234375,0.8492210507392883,0.1862396150827407,0.1310306787490844,293.163818359375,297.1499938964844,293.1499938964844,0.1407188326120376,-3170.029541015625,304.1543884277344,0.886143684387207,0.2117935568094253,0.2015666514635086,293.299560546875,297.1499938964844,293.1499938964844,0.0055359955877065,-2019.8658447265625,298.4610595703125,0.5417295694351196,0.050000000745058,0.2291331887245178,291.1741943359375,291.1499938964844,270.75067138671875,270.25518798828125,283.5563659667969,293.2991027832031,291.1739807128906,1.0,0.2228260785341262,0.9938099980354308,0.9938099980354308,1.0,1.0,-1.0781793594360352,0.4663916528224945,0.611787736415863,0.2023992538452148,0.0,0.0,0.3596253097057342,31.049461364746094,25.0,-2.1145033836364746,-8287.525390625,128.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695373535156,306.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2265625,18000.0,0.0,0.0,0.260446161031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694545388221741,0.2694591283798218,-4.578399057209026e-06,0.0,0.0002643197367433,0.0,0.0,11.89317798614502,0.0,0.0,0.0,0.3017154335975647,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.0800679996609687,-1918.391357421875,304.1542358398437,0.7637698650360107,0.1344166696071624,0.1219827383756637,293.1961975097656,297.1499938964844,293.1499938964844,0.1523385047912597,-3377.136962890625,304.1571960449219,0.9055901169776917,0.2255483120679855,0.2146892547607422,293.1566162109375,297.1499938964844,293.1499938964844,0.1199854463338851,-2060.60009765625,304.1536865234375,0.8492210507392883,0.1862396150827407,0.1310306787490844,293.163818359375,297.1499938964844,293.1499938964844,0.1407188326120376,-3170.029541015625,304.1543884277344,0.886143684387207,0.2117935568094253,0.2015666514635086,293.299560546875,297.1499938964844,293.1499938964844,0.0055359955877065,-2019.8658447265625,298.4610595703125,0.5417295694351196,0.050000000745058,0.2291331887245178,291.1741943359375,291.1499938964844,270.75067138671875,270.25518798828125,283.5563659667969,293.2991027832031,291.1739807128906,1.0,0.2228260785341262,0.9938099980354308,0.9938099980354308,1.0,1.0,-1.0781793594360352,0.4663916528224945,0.611787736415863,0.2023992538452148,0.0,0.0,0.3596253097057342,31.049461364746094,25.0,-2.1145033836364746,-8287.525390625,128.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695373535156,306.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2265625,18000.0,0.0,0.0,0.260446161031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694545388221741,0.2694591283798218,-4.578399057209026e-06,0.0,0.0002643197367433,0.0,0.0,11.89317798614502,0.0,0.0,0.0,0.3017154335975647,4.0,0.0,1.0
290460,293.17388916015625,297.1499938964844,293.1499938964844,0.0791319012641906,-1901.1868896484373,304.1543884277344,0.7674713134765625,0.1332123875617981,0.1208737269043922,293.1994934082031,297.1499938964844,293.1499938964844,0.1508022397756576,-3349.8896484375,304.1573791503906,0.9106858372688292,0.2237145006656646,0.2129305005073547,293.161376953125,297.1499938964844,293.1499938964844,0.1190865039825439,-2048.1845703125,304.1539611816406,0.854030430316925,0.1851070374250412,0.1302237957715988,293.1683349609375,297.1499938964844,293.1499938964844,0.1396805942058563,-3151.275634765625,304.1546630859375,0.8914973139762878,0.2105268388986587,0.2003475129604339,293.3057861328125,297.1499938964844,293.1499938964844,0.0054694721475243,-1999.1680908203125,298.3913269042969,0.5468781590461731,0.050000000745058,0.2289412170648574,291.172607421875,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.30535888671875,291.17242431640625,1.0,0.2204221338033676,0.99358868598938,0.99358868598938,1.0,1.0,-1.072075128555298,0.4635957181453705,0.6084794402122498,0.2010586559772491,0.0,0.0,0.3567153513431549,29.94996833801269,25.0,-2.158273696899414,-8221.857421875,124.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8753662109375,306.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.671875,18000.0,0.0,0.0,0.2574952840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664372324943542,0.2664417922496795,-4.5692613639403135e-06,0.0,0.0002613249525893,0.0,0.0,11.722281455993652,0.0,0.0,0.0,0.3010104596614837,4.0,0.0,1.0
290520,293.17388916015625,297.1499938964844,293.1499938964844,0.0791319012641906,-1901.1868896484373,304.1543884277344,0.7674713134765625,0.1332123875617981,0.1208737269043922,293.1994934082031,297.1499938964844,293.1499938964844,0.1508022397756576,-3349.8896484375,304.1573791503906,0.9106858372688292,0.2237145006656646,0.2129305005073547,293.161376953125,297.1499938964844,293.1499938964844,0.1190865039825439,-2048.1845703125,304.1539611816406,0.854030430316925,0.1851070374250412,0.1302237957715988,293.1683349609375,297.1499938964844,293.1499938964844,0.1396805942058563,-3151.275634765625,304.1546630859375,0.8914973139762878,0.2105268388986587,0.2003475129604339,293.3057861328125,297.1499938964844,293.1499938964844,0.0054694721475243,-1999.1680908203125,298.3913269042969,0.5468781590461731,0.050000000745058,0.2289412170648574,291.172607421875,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.30535888671875,291.17242431640625,1.0,0.2204221338033676,0.99358868598938,0.99358868598938,1.0,1.0,-1.072075128555298,0.4635957181453705,0.6084794402122498,0.2010586559772491,0.0,0.0,0.3567153513431549,29.94996833801269,25.0,-2.158273696899414,-8221.857421875,124.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8753662109375,306.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.671875,18000.0,0.0,0.0,0.2574952840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664372324943542,0.2664417922496795,-4.5692613639403135e-06,0.0,0.0002613249525893,0.0,0.0,11.722281455993652,0.0,0.0,0.0,0.3010104596614837,4.0,0.0,1.0
290580,293.17706298828125,297.1499938964844,293.1499938964844,0.0781673714518547,-1883.49560546875,304.1545104980469,0.7696427702903748,0.1319640129804611,0.1197349056601524,293.2025756835937,297.1499938964844,293.1499938964844,0.1492366194725036,-3322.058349609375,304.15753173828125,0.9139145016670228,0.2218323945999145,0.2111365646123886,293.1658630371094,297.1499938964844,293.1499938964844,0.1181404367089271,-2035.0972900390625,304.1542053222656,0.8572020530700684,0.1839043200016021,0.1293754279613495,293.172607421875,297.1499938964844,293.1499938964844,0.1385957896709442,-3131.649658203125,304.1549072265625,0.8950316905975342,0.209192618727684,0.199074774980545,293.3118896484375,297.1499938964844,293.1499938964844,0.0054032895714044,-1978.441650390625,298.31982421875,0.5508217215538025,0.050000000745058,0.228801891207695,291.171142578125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.3114624023437,291.17095947265625,1.0,0.218416541814804,0.9933673739433287,0.9933673739433287,1.0,1.0,-1.0658420324325562,0.4607365727424621,0.6051055192947388,0.1997086405754089,0.0,0.0,0.3539957702159881,29.130578994750977,25.0,-2.0842714309692383,-8155.48779296875,121.52867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87078857421875,306.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.2546463310718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636471092700958,0.2636516690254211,-4.560917659546249e-06,0.0,0.0002584336325526,0.0,0.0,11.565421104431152,0.0,0.0,0.0,0.3003637194633484,4.0,0.0,1.0
290640,293.17706298828125,297.1499938964844,293.1499938964844,0.0781673714518547,-1883.49560546875,304.1545104980469,0.7696427702903748,0.1319640129804611,0.1197349056601524,293.2025756835937,297.1499938964844,293.1499938964844,0.1492366194725036,-3322.058349609375,304.15753173828125,0.9139145016670228,0.2218323945999145,0.2111365646123886,293.1658630371094,297.1499938964844,293.1499938964844,0.1181404367089271,-2035.0972900390625,304.1542053222656,0.8572020530700684,0.1839043200016021,0.1293754279613495,293.172607421875,297.1499938964844,293.1499938964844,0.1385957896709442,-3131.649658203125,304.1549072265625,0.8950316905975342,0.209192618727684,0.199074774980545,293.3118896484375,297.1499938964844,293.1499938964844,0.0054032895714044,-1978.441650390625,298.31982421875,0.5508217215538025,0.050000000745058,0.228801891207695,291.171142578125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.3114624023437,291.17095947265625,1.0,0.218416541814804,0.9933673739433287,0.9933673739433287,1.0,1.0,-1.0658420324325562,0.4607365727424621,0.6051055192947388,0.1997086405754089,0.0,0.0,0.3539957702159881,29.130578994750977,25.0,-2.0842714309692383,-8155.48779296875,121.52867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87078857421875,306.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.2546463310718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636471092700958,0.2636516690254211,-4.560917659546249e-06,0.0,0.0002584336325526,0.0,0.0,11.565421104431152,0.0,0.0,0.0,0.3003637194633484,4.0,0.0,1.0
290700,293.1785583496094,297.1499938964844,293.1499938964844,0.0776737853884697,-1874.4561767578125,304.15460205078125,0.7702293395996094,0.1313241869211197,0.1191542595624923,293.2040710449219,297.1499938964844,293.1499938964844,0.1484417766332626,-3307.902099609375,304.1575927734375,0.9148881435394288,0.220874011516571,0.2102261930704116,293.16802978515625,297.1499938964844,293.1499938964844,0.1176492124795913,-2028.292236328125,304.1543273925781,0.8582494258880615,0.1832777857780456,0.1289357990026474,293.1746826171875,297.1499938964844,293.1499938964844,0.1380352675914764,-3121.494140625,304.155029296875,0.8962090015411377,0.208501324057579,0.1984184384346008,293.3149108886719,297.1499938964844,293.1499938964844,0.0053702099248766,-1968.0238037109373,298.283447265625,0.5524020195007324,0.050000000745058,0.2287477701902389,291.1705017089844,291.1499938964844,270.802978515625,270.29266357421875,283.5959777832031,293.3144836425781,291.1703491210937,1.0,0.2175312787294387,0.993256688117981,0.993256688117981,1.0,1.0,-1.062672138214111,0.4592809975147247,0.6033911108970642,0.1990290433168411,0.0,0.0,0.3526959419250488,28.803585052490234,25.0,-1.799007534980774,-8122.7822265625,120.16928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86505126953125,306.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.2532678842544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623305022716522,0.2623350620269775,-4.557017746265046e-06,0.0,0.0002570347278378,0.0,0.0,11.49179458618164,0.0,0.0,0.0,0.3000601530075073,4.0,0.0,1.0
290760,293.1800231933594,297.1499938964844,293.1499938964844,0.0771713629364967,-1865.261962890625,304.1546630859375,0.7705255150794983,0.1306743621826172,0.1185662373900413,293.2055053710937,297.1499938964844,293.1499938964844,0.1476365476846695,-3293.53857421875,304.1576843261719,0.9154832363128662,0.2199044376611709,0.2093069702386856,293.1701354980469,297.1499938964844,293.1499938964844,0.11714418977499,-2021.286376953125,304.15447998046875,0.8589816689491272,0.1826350539922714,0.1284860670566558,293.1766662597656,297.1499938964844,293.1499938964844,0.1374606192111969,-3111.06884765625,304.1551818847656,0.8970442414283752,0.2077944427728653,0.1977490335702896,293.31787109375,297.1499938964844,293.1499938964844,0.0053370208479464,-1957.517333984375,298.2467346191406,0.5537559986114502,0.050000000745058,0.2287021726369857,291.17010498046875,291.1499938964844,270.81329345703125,270.3000183105469,283.6039428710937,293.3174743652344,291.1700134277344,1.0,0.2167098522186279,0.993159830570221,0.993159830570221,1.0,1.0,-1.0594650506973269,0.4578076601028442,0.6016573905944824,0.198346346616745,0.0,0.0,0.3513969480991363,28.521705627441406,25.0,-1.288259506225586,-8090.23681640625,118.88946533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857177734375,306.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.310546875,18000.0,0.0,0.0,0.2519245445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610394656658172,0.2610440254211426,-4.553260623652022e-06,0.0,0.0002556713880039,0.0,0.0,11.419940948486328,0.0,0.0,0.0,0.2997640669345855,4.0,0.0,1.0
290820,293.1828308105469,297.1499938964844,293.1499938964844,0.0761417746543884,-1846.4488525390625,304.15484619140625,0.7703824639320374,0.1293471455574035,0.1173689514398574,293.2082824707031,297.1499938964844,293.1499938964844,0.1459981501102447,-3264.24853515625,304.1578369140625,0.9157105684280396,0.2179341614246368,0.207442820072174,293.1741943359375,297.1499938964844,293.1499938964844,0.1160962358117103,-2006.7215576171875,304.1547241210937,0.8596447110176086,0.1813044250011444,0.1275576949119568,293.1805419921875,297.1499938964844,293.1499938964844,0.1362727433443069,-3089.478759765625,304.1554260253906,0.8978502750396729,0.2063373327255249,0.1963728219270706,293.3237609863281,297.1499938964844,293.1499938964844,0.0052702641114592,-1936.2320556640625,298.1722717285156,0.555895984172821,0.050000000745058,0.2286314517259597,291.16998291015625,291.1499938964844,270.8337707519531,270.3144836425781,283.6199035644531,293.3233642578125,291.16998291015625,1.0,0.2152194678783416,0.9929661154747008,0.9929661154747008,1.0,1.0,-1.0529396533966064,0.4548071324825287,0.5981325507164001,0.1969709992408752,0.0,0.0,0.3487493991851806,28.066654205322266,25.0,-0.2407361268997192,-8024.77978515625,116.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8361511230469,306.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.249346524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584472894668579,0.2584518492221832,-4.5459100874722935e-06,0.0,0.0002530550118535,0.0,0.0,11.276677131652832,0.0,0.0,0.0,0.2991752326488495,4.0,0.0,1.0
290880,293.1828308105469,297.1499938964844,293.1499938964844,0.0761417746543884,-1846.4488525390625,304.15484619140625,0.7703824639320374,0.1293471455574035,0.1173689514398574,293.2082824707031,297.1499938964844,293.1499938964844,0.1459981501102447,-3264.24853515625,304.1578369140625,0.9157105684280396,0.2179341614246368,0.207442820072174,293.1741943359375,297.1499938964844,293.1499938964844,0.1160962358117103,-2006.7215576171875,304.1547241210937,0.8596447110176086,0.1813044250011444,0.1275576949119568,293.1805419921875,297.1499938964844,293.1499938964844,0.1362727433443069,-3089.478759765625,304.1554260253906,0.8978502750396729,0.2063373327255249,0.1963728219270706,293.3237609863281,297.1499938964844,293.1499938964844,0.0052702641114592,-1936.2320556640625,298.1722717285156,0.555895984172821,0.050000000745058,0.2286314517259597,291.16998291015625,291.1499938964844,270.8337707519531,270.3144836425781,283.6199035644531,293.3233642578125,291.16998291015625,1.0,0.2152194678783416,0.9929661154747008,0.9929661154747008,1.0,1.0,-1.0529396533966064,0.4548071324825287,0.5981325507164001,0.1969709992408752,0.0,0.0,0.3487493991851806,28.066654205322266,25.0,-0.2407361268997192,-8024.77978515625,116.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8361511230469,306.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.249346524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584472894668579,0.2584518492221832,-4.5459100874722935e-06,0.0,0.0002530550118535,0.0,0.0,11.276677131652832,0.0,0.0,0.0,0.2991752326488495,4.0,0.0,1.0
290940,293.1854553222656,297.1499938964844,293.1499938964844,0.0750813633203506,-1827.1199951171875,304.1549987792969,0.7693992257118225,0.1279846280813217,0.1161437630653381,293.2109069824219,297.1499938964844,293.1499938964844,0.1443268060684204,-3234.286865234375,304.15802001953125,0.9148393273353576,0.2159236073493957,0.2055446505546569,293.1780090332031,297.1499938964844,293.1499938964844,0.1150016710162162,-1991.4744873046875,304.15496826171875,0.8593868017196655,0.1799154132604599,0.1265913695096969,293.1841735839844,297.1499938964844,293.1499938964844,0.1350378692150116,-3066.9853515625,304.1556701660156,0.897667646408081,0.2048241943120956,0.1949474811553955,293.3295288085937,297.1499938964844,293.1499938964844,0.0052029243670403,-1914.57568359375,298.0963134765625,0.5573925375938416,0.050000000745058,0.2285829931497573,291.17041015625,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291320800781,291.1704406738281,1.0,0.2138925790786743,0.9927724003791808,0.9927724003791808,1.0,1.0,-1.0462621450424194,0.4517330229282379,0.5945291519165039,0.1955815255641937,0.0,0.0,0.3460034430027008,27.72935676574707,25.0,0.5226244926452637,-7958.33740234375,114.34732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097229003906,306.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.2469186186790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255795419216156,0.2557999491691589,-4.5385518205876e-06,0.0,0.0002505910233594,0.0,0.0,11.131237030029297,0.0,0.0,0.0,0.2985787689685821,4.0,0.0,1.0
291000,293.1854553222656,297.1499938964844,293.1499938964844,0.0750813633203506,-1827.1199951171875,304.1549987792969,0.7693992257118225,0.1279846280813217,0.1161437630653381,293.2109069824219,297.1499938964844,293.1499938964844,0.1443268060684204,-3234.286865234375,304.15802001953125,0.9148393273353576,0.2159236073493957,0.2055446505546569,293.1780090332031,297.1499938964844,293.1499938964844,0.1150016710162162,-1991.4744873046875,304.15496826171875,0.8593868017196655,0.1799154132604599,0.1265913695096969,293.1841735839844,297.1499938964844,293.1499938964844,0.1350378692150116,-3066.9853515625,304.1556701660156,0.897667646408081,0.2048241943120956,0.1949474811553955,293.3295288085937,297.1499938964844,293.1499938964844,0.0052029243670403,-1914.57568359375,298.0963134765625,0.5573925375938416,0.050000000745058,0.2285829931497573,291.17041015625,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291320800781,291.1704406738281,1.0,0.2138925790786743,0.9927724003791808,0.9927724003791808,1.0,1.0,-1.0462621450424194,0.4517330229282379,0.5945291519165039,0.1955815255641937,0.0,0.0,0.3460034430027008,27.72935676574707,25.0,0.5226244926452637,-7958.33740234375,114.34732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097229003906,306.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.2469186186790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255795419216156,0.2557999491691589,-4.5385518205876e-06,0.0,0.0002505910233594,0.0,0.0,11.131237030029297,0.0,0.0,0.0,0.2985787689685821,4.0,0.0,1.0
291060,293.1878967285156,297.1499938964844,293.1499938964844,0.0739938169717788,-1807.35693359375,304.1551513671875,0.7677496671676636,0.1265894174575805,0.1148919537663459,293.2134094238281,297.1499938964844,293.1499938964844,0.1426292657852172,-3203.779296875,304.1581726074219,0.9131076335906982,0.213875263929367,0.2036136537790298,293.181640625,297.1499938964844,293.1499938964844,0.1138669997453689,-1975.6378173828125,304.1552124023437,0.8583936095237732,0.178471639752388,0.1255887597799301,293.1876220703125,297.1499938964844,293.1499938964844,0.133763238787651,-3043.723876953125,304.1559143066406,0.8966971635818481,0.203258529305458,0.1934751868247985,293.335205078125,297.1499938964844,293.1499938964844,0.0051350365392863,-1892.5848388671875,298.01873779296875,0.5583855509757996,0.050000000745058,0.2285513132810592,291.1709899902344,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1710205078125,1.0,0.2126861065626144,0.9926000237464904,0.9926000237464904,1.0,1.0,-1.0394335985183716,0.4485864639282226,0.5908471345901489,0.1941785961389541,0.0,0.0,0.3431650400161743,27.480615615844727,25.0,0.6685293316841125,-7889.8515625,112.32130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803039550781,306.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.609375,18000.0,0.0,0.0,0.2446333318948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530722618103027,0.2530767917633056,-4.531080321612535e-06,0.0,0.0002482717391103,0.0,0.0,10.98285675048828,0.0,0.0,0.0,0.2979710400104522,4.0,0.0,1.0
291120,293.1878967285156,297.1499938964844,293.1499938964844,0.0739938169717788,-1807.35693359375,304.1551513671875,0.7677496671676636,0.1265894174575805,0.1148919537663459,293.2134094238281,297.1499938964844,293.1499938964844,0.1426292657852172,-3203.779296875,304.1581726074219,0.9131076335906982,0.213875263929367,0.2036136537790298,293.181640625,297.1499938964844,293.1499938964844,0.1138669997453689,-1975.6378173828125,304.1552124023437,0.8583936095237732,0.178471639752388,0.1255887597799301,293.1876220703125,297.1499938964844,293.1499938964844,0.133763238787651,-3043.723876953125,304.1559143066406,0.8966971635818481,0.203258529305458,0.1934751868247985,293.335205078125,297.1499938964844,293.1499938964844,0.0051350365392863,-1892.5848388671875,298.01873779296875,0.5583855509757996,0.050000000745058,0.2285513132810592,291.1709899902344,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1710205078125,1.0,0.2126861065626144,0.9926000237464904,0.9926000237464904,1.0,1.0,-1.0394335985183716,0.4485864639282226,0.5908471345901489,0.1941785961389541,0.0,0.0,0.3431650400161743,27.480615615844727,25.0,0.6685293316841125,-7889.8515625,112.32130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803039550781,306.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.609375,18000.0,0.0,0.0,0.2446333318948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530722618103027,0.2530767917633056,-4.531080321612535e-06,0.0,0.0002482717391103,0.0,0.0,10.98285675048828,0.0,0.0,0.0,0.2979710400104522,4.0,0.0,1.0
291180,293.190185546875,297.1499938964844,293.1499938964844,0.0728830471634864,-1787.2437744140625,304.1552734375,0.7655808329582214,0.1251643002033233,0.1136151850223541,293.2157592773437,297.1499938964844,293.1499938964844,0.1409124881029129,-3172.854736328125,304.1583251953125,0.9107251763343812,0.2117917984724044,0.2016514986753463,293.18505859375,297.1499938964844,293.1499938964844,0.1126990020275116,-1959.3077392578125,304.1554260253906,0.8568232655525208,0.1769770085811615,0.1245519593358039,293.1908874511719,297.1499938964844,293.1499938964844,0.1324563324451446,-3019.834228515625,304.1561279296875,0.895106852054596,0.201644092798233,0.1919586360454559,293.3407592773437,297.1499938964844,293.1499938964844,0.0050665880553424,-1870.2803955078125,297.9393615722656,0.5589917302131653,0.050000000745058,0.2285321950912475,291.1712646484375,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1712646484375,1.0,0.211567148566246,0.9924276471138,0.9924276471138,1.0,1.0,-1.0324585437774658,0.4453693926334381,0.5870891809463501,0.1927626579999923,0.0,0.0,0.3403104245662689,27.29806327819824,25.0,0.4433693289756775,-7820.244140625,110.40048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.521484375,18000.0,0.0,0.0,0.2424712032079696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25034099817276,0.2503455281257629,-4.523589723248733e-06,0.0,0.0002460774267092,0.0,0.0,10.834826469421388,0.0,0.0,0.0,0.2973647117614746,4.0,0.0,1.0
291240,293.190185546875,297.1499938964844,293.1499938964844,0.0728830471634864,-1787.2437744140625,304.1552734375,0.7655808329582214,0.1251643002033233,0.1136151850223541,293.2157592773437,297.1499938964844,293.1499938964844,0.1409124881029129,-3172.854736328125,304.1583251953125,0.9107251763343812,0.2117917984724044,0.2016514986753463,293.18505859375,297.1499938964844,293.1499938964844,0.1126990020275116,-1959.3077392578125,304.1554260253906,0.8568232655525208,0.1769770085811615,0.1245519593358039,293.1908874511719,297.1499938964844,293.1499938964844,0.1324563324451446,-3019.834228515625,304.1561279296875,0.895106852054596,0.201644092798233,0.1919586360454559,293.3407592773437,297.1499938964844,293.1499938964844,0.0050665880553424,-1870.2803955078125,297.9393615722656,0.5589917302131653,0.050000000745058,0.2285321950912475,291.1712646484375,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1712646484375,1.0,0.211567148566246,0.9924276471138,0.9924276471138,1.0,1.0,-1.0324585437774658,0.4453693926334381,0.5870891809463501,0.1927626579999923,0.0,0.0,0.3403104245662689,27.29806327819824,25.0,0.4433693289756775,-7820.244140625,110.40048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.521484375,18000.0,0.0,0.0,0.2424712032079696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25034099817276,0.2503455281257629,-4.523589723248733e-06,0.0,0.0002460774267092,0.0,0.0,10.834826469421388,0.0,0.0,0.0,0.2973647117614746,4.0,0.0,1.0
291300,293.1912841796875,297.1499938964844,293.1499938964844,0.0723182708024978,-1777.0439453125,304.15533447265625,0.7643364667892456,0.1244412064552307,0.1129678636789321,293.2168884277344,297.1499938964844,293.1499938964844,0.1400456577539444,-3157.209228515625,304.15838623046875,0.9093428254127502,0.2107375413179397,0.2006591111421585,293.1866760253906,297.1499938964844,293.1499938964844,0.1121018379926681,-1950.9454345703125,304.155517578125,0.8558589220046997,0.1762115508317947,0.1240212395787239,293.19244384765625,297.1499938964844,293.1499938964844,0.1317898631095886,-3007.632568359375,304.1562194824219,0.8941183090209961,0.2008194774389267,0.191184401512146,293.343505859375,297.1499938964844,293.1499938964844,0.0050321160815656,-1858.9874267578125,297.8990478515625,0.5591768026351929,0.050000000745058,0.2285264283418655,291.1714172363281,291.1499938964844,270.9031677246094,270.3627319335937,283.6759948730469,293.3431091308594,291.1714172363281,1.0,0.2110331654548645,0.99234139919281,0.99234139919281,1.0,1.0,-1.0289173126220703,0.4437350332736969,0.5851823091506958,0.1920499801635742,0.0,0.0,0.3388692736625671,27.22663307189941,25.0,0.4842109680175781,-7785.40673828125,109.47069549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,306.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.2414308935403823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489795088768005,0.2489840239286422,-4.519881713349605e-06,0.0,0.0002450216561555,0.0,0.0,10.761383056640623,0.0,0.0,0.0,0.297063797712326,4.0,0.0,1.0
291360,293.1923217773437,297.1499938964844,293.1499938964844,0.0717469602823257,-1766.7442626953125,304.1553955078125,0.7630020380020142,0.1237113401293754,0.11231479793787,293.2179870605469,297.1499938964844,293.1499938964844,0.1391727179288864,-3141.431396484375,304.158447265625,0.9078598618507384,0.2096751183271408,0.199659377336502,293.1882629394531,297.1499938964844,293.1499938964844,0.1114956736564636,-1942.44677734375,304.1556091308594,0.8547930121421814,0.1754343211650848,0.1234825402498245,293.1939697265625,297.1499938964844,293.1499938964844,0.1311143785715103,-2995.251708984375,304.15631103515625,0.8930194973945618,0.1999835669994354,0.1903998106718063,293.3462219238281,297.1499938964844,293.1499938964844,0.0049974601715803,-1847.5899658203125,297.8583374023437,0.5592961311340332,0.050000000745058,0.2285227328538894,291.171630859375,291.1499938964844,270.9127502441406,270.3692932128906,283.6839904785156,293.3458557128906,291.1716613769531,1.0,0.2105128169059753,0.9922681450843812,0.9922681450843812,1.0,1.0,-1.025340914726257,0.4420840144157409,0.5832569003105164,0.1913344711065292,0.0,0.0,0.3374059200286865,27.166156768798828,25.0,0.5709939002990723,-7750.40966796875,108.55734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218322753906,306.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2404146492481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476081699132919,0.2476126849651336,-4.516185072134249e-06,0.0,0.0002439903037156,0.0,0.0,10.68769073486328,0.0,0.0,0.0,0.2967621088027954,4.0,0.0,1.0
291420,293.1943359375,297.1499938964844,293.1499938964844,0.0705920308828353,-1745.9947509765625,304.155517578125,0.7601127028465271,0.122233010828495,0.1109925210475921,293.2200622558594,297.1499938964844,293.1499938964844,0.1374213695526123,-3109.729736328125,304.1585388183594,0.904675543308258,0.2075275927782058,0.1976390779018402,293.1913146972656,297.1499938964844,293.1499938964844,0.1102673709392547,-1925.20751953125,304.1557922363281,0.852409839630127,0.1738471686840057,0.1223826110363006,293.1968688964844,297.1499938964844,293.1499938964844,0.1297490745782852,-2970.203369140625,304.156494140625,0.8905470967292786,0.1982803493738174,0.1888014078140258,293.3515930175781,297.1499938964844,293.1499938964844,0.0049277492798864,-1824.5968017578125,297.7754821777344,0.5593752861022949,0.050000000745058,0.2285204231739044,291.17138671875,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3511962890625,291.17120361328125,1.0,0.2095037251710891,0.992121696472168,0.992121696472168,1.0,1.0,-1.01808762550354,0.4387339353561401,0.5793537497520447,0.1898951530456543,0.0,0.0,0.3345463573932647,27.071596145629883,25.0,-0.8555573225021362,-7675.3564453125,106.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,306.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.14453125,18000.0,0.0,0.0,0.2384333610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448844909667968,0.2448889911174774,-4.508816800807836e-06,0.0,0.0002419795491732,0.0,0.0,10.54183864593506,0.0,0.0,0.0,0.2961658835411072,4.0,0.0,1.0
291480,293.1943359375,297.1499938964844,293.1499938964844,0.0705920308828353,-1745.9947509765625,304.155517578125,0.7601127028465271,0.122233010828495,0.1109925210475921,293.2200622558594,297.1499938964844,293.1499938964844,0.1374213695526123,-3109.729736328125,304.1585388183594,0.904675543308258,0.2075275927782058,0.1976390779018402,293.1913146972656,297.1499938964844,293.1499938964844,0.1102673709392547,-1925.20751953125,304.1557922363281,0.852409839630127,0.1738471686840057,0.1223826110363006,293.1968688964844,297.1499938964844,293.1499938964844,0.1297490745782852,-2970.203369140625,304.156494140625,0.8905470967292786,0.1982803493738174,0.1888014078140258,293.3515930175781,297.1499938964844,293.1499938964844,0.0049277492798864,-1824.5968017578125,297.7754821777344,0.5593752861022949,0.050000000745058,0.2285204231739044,291.17138671875,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3511962890625,291.17120361328125,1.0,0.2095037251710891,0.992121696472168,0.992121696472168,1.0,1.0,-1.01808762550354,0.4387339353561401,0.5793537497520447,0.1898951530456543,0.0,0.0,0.3345463573932647,27.071596145629883,25.0,-0.8555573225021362,-7675.3564453125,106.76959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,306.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.14453125,18000.0,0.0,0.0,0.2384333610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448844909667968,0.2448889911174774,-4.508816800807836e-06,0.0,0.0002419795491732,0.0,0.0,10.54183864593506,0.0,0.0,0.0,0.2961658835411072,4.0,0.0,1.0
291540,293.1961669921875,297.1499938964844,293.1499938964844,0.0694197863340377,-1725.0284423828125,304.1556396484375,0.756989061832428,0.1207341402769088,0.1096506789326667,293.2220458984375,297.1499938964844,293.1499938964844,0.1356605738401413,-3077.7822265625,304.1586303710937,0.9012994170188904,0.2053539603948593,0.1955929100513458,293.1941833496094,297.1499938964844,293.1499938964844,0.1090169176459312,-1907.6253662109373,304.15594482421875,0.8497546911239624,0.1722211688756942,0.1212545484304428,293.1995849609375,297.1499938964844,293.1499938964844,0.1283632218837738,-2944.734619140625,304.1566467285156,0.8877742886543274,0.1965399384498596,0.1871665120124817,293.3568420410156,297.1499938964844,293.1499938964844,0.0048577561974525,-1801.3963623046875,297.69061279296875,0.5592855215072632,0.050000000745058,0.2285234332084655,291.1702880859375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.1702575683594,1.0,0.208526611328125,0.99197518825531,0.99197518825531,1.0,1.0,-1.0107088088989258,0.4353237450122833,0.5753850340843201,0.1884460002183914,0.0,0.0,0.3319279253482818,27.004898071289062,25.0,-0.7322654128074646,-7604.54931640625,105.02271270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.2364934533834457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424174398183822,0.2424219399690628,-4.50198604085017e-06,0.0,0.0002400107914581,0.0,0.0,10.410040855407717,0.0,0.0,0.0,0.2956244945526123,4.0,0.0,1.0
291600,293.1961669921875,297.1499938964844,293.1499938964844,0.0694197863340377,-1725.0284423828125,304.1556396484375,0.756989061832428,0.1207341402769088,0.1096506789326667,293.2220458984375,297.1499938964844,293.1499938964844,0.1356605738401413,-3077.7822265625,304.1586303710937,0.9012994170188904,0.2053539603948593,0.1955929100513458,293.1941833496094,297.1499938964844,293.1499938964844,0.1090169176459312,-1907.6253662109373,304.15594482421875,0.8497546911239624,0.1722211688756942,0.1212545484304428,293.1995849609375,297.1499938964844,293.1499938964844,0.1283632218837738,-2944.734619140625,304.1566467285156,0.8877742886543274,0.1965399384498596,0.1871665120124817,293.3568420410156,297.1499938964844,293.1499938964844,0.0048577561974525,-1801.3963623046875,297.69061279296875,0.5592855215072632,0.050000000745058,0.2285234332084655,291.1702880859375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.1702575683594,1.0,0.208526611328125,0.99197518825531,0.99197518825531,1.0,1.0,-1.0107088088989258,0.4353237450122833,0.5753850340843201,0.1884460002183914,0.0,0.0,0.3319279253482818,27.004898071289062,25.0,-0.7322654128074646,-7604.54931640625,105.02271270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.2364934533834457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424174398183822,0.2424219399690628,-4.50198604085017e-06,0.0,0.0002400107914581,0.0,0.0,10.410040855407717,0.0,0.0,0.0,0.2956244945526123,4.0,0.0,1.0
