time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1971130371094,297.1499938964844,293.1499938964844,0.068292960524559,-1704.9549560546875,304.1556396484375,0.7540645599365234,0.1193709149956703,0.1083772033452987,293.2230834960937,297.1499938964844,293.1499938964844,0.133945882320404,-3046.58740234375,304.1585998535156,0.8980885148048401,0.2033143490552902,0.1936150789260864,293.196044921875,297.1499938964844,293.1499938964844,0.1078016832470893,-1890.4976806640625,304.1559753417969,0.8472431302070618,0.1707160472869873,0.1201681420207023,293.20135498046875,297.1499938964844,293.1499938964844,0.1270136684179306,-2919.878662109375,304.1566467285156,0.8851416707038879,0.1949236392974853,0.1855902671813964,293.361083984375,297.1499938964844,293.1499938964844,0.0047890106216073,-1778.3720703125,297.6073303222656,0.5592360496520996,0.050000000745058,0.2285251766443252,291.1705017089844,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.36083984375,291.1704406738281,1.0,0.2075811326503753,0.9918568730354308,0.9918568730354308,1.0,1.0,-1.003612399101257,0.4320341646671295,0.5715782642364502,0.1870889663696289,0.0,0.0,0.3291773498058319,26.93572425842285,25.0,-0.2813080847263336,-7534.84423828125,103.35342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596984863281,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2345873862504959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399168461561203,0.2399213314056396,-4.4954554141440894e-06,0.0,0.000238076376263,0.0,0.0,10.277945518493652,0.0,0.0,0.0,0.2950847744941711,4.0,0.0,1.0
291720,293.1971130371094,297.1499938964844,293.1499938964844,0.068292960524559,-1704.9549560546875,304.1556396484375,0.7540645599365234,0.1193709149956703,0.1083772033452987,293.2230834960937,297.1499938964844,293.1499938964844,0.133945882320404,-3046.58740234375,304.1585998535156,0.8980885148048401,0.2033143490552902,0.1936150789260864,293.196044921875,297.1499938964844,293.1499938964844,0.1078016832470893,-1890.4976806640625,304.1559753417969,0.8472431302070618,0.1707160472869873,0.1201681420207023,293.20135498046875,297.1499938964844,293.1499938964844,0.1270136684179306,-2919.878662109375,304.1566467285156,0.8851416707038879,0.1949236392974853,0.1855902671813964,293.361083984375,297.1499938964844,293.1499938964844,0.0047890106216073,-1778.3720703125,297.6073303222656,0.5592360496520996,0.050000000745058,0.2285251766443252,291.1705017089844,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.36083984375,291.1704406738281,1.0,0.2075811326503753,0.9918568730354308,0.9918568730354308,1.0,1.0,-1.003612399101257,0.4320341646671295,0.5715782642364502,0.1870889663696289,0.0,0.0,0.3291773498058319,26.93572425842285,25.0,-0.2813080847263336,-7534.84423828125,103.35342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596984863281,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2345873862504959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399168461561203,0.2399213314056396,-4.4954554141440894e-06,0.0,0.000238076376263,0.0,0.0,10.277945518493652,0.0,0.0,0.0,0.2950847744941711,4.0,0.0,1.0
291780,293.1970520019531,297.1499938964844,293.1499938964844,0.0673285797238349,-1687.885009765625,304.1553649902344,0.7518122792243958,0.1181918531656265,0.1072843223810195,293.2230224609375,297.1499938964844,293.1499938964844,0.1324189305305481,-3018.81396484375,304.15826416015625,0.8955137133598328,0.2014729976654052,0.1918368190526962,293.1968078613281,297.1499938964844,293.1499938964844,0.1067511513829231,-1875.70556640625,304.1557312011719,0.8453354835510254,0.1693944036960601,0.1192189455032348,293.20196533203125,297.1499938964844,293.1499938964844,0.1258410662412643,-2898.31103515625,304.1564025878906,0.8831436634063721,0.1934979856014251,0.1842059195041656,293.36376953125,297.1499938964844,293.1499938964844,0.0047233179211616,-1756.32373046875,297.52618408203125,0.5594317317008972,0.050000000745058,0.2285191565752029,291.1693115234375,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636169433594,291.1690673828125,1.0,0.2066854685544967,0.9917386174201964,0.9917386174201964,1.0,1.0,-0.9973582029342652,0.4291115999221802,0.568246603012085,0.185959905385971,0.0,0.0,0.3266696631908417,26.836088180541992,25.0,-1.7035969495773315,-7470.02099609375,101.83224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468200683594,306.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.990234375,18000.0,0.0,0.0,0.2327042520046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375461459159851,0.2375506311655044,-4.489063485380029e-06,0.0,0.0002361652441322,0.0,0.0,10.15285587310791,0.0,0.0,0.0,0.2945737242698669,4.0,0.0,1.0
291840,293.1970520019531,297.1499938964844,293.1499938964844,0.0673285797238349,-1687.885009765625,304.1553649902344,0.7518122792243958,0.1181918531656265,0.1072843223810195,293.2230224609375,297.1499938964844,293.1499938964844,0.1324189305305481,-3018.81396484375,304.15826416015625,0.8955137133598328,0.2014729976654052,0.1918368190526962,293.1968078613281,297.1499938964844,293.1499938964844,0.1067511513829231,-1875.70556640625,304.1557312011719,0.8453354835510254,0.1693944036960601,0.1192189455032348,293.20196533203125,297.1499938964844,293.1499938964844,0.1258410662412643,-2898.31103515625,304.1564025878906,0.8831436634063721,0.1934979856014251,0.1842059195041656,293.36376953125,297.1499938964844,293.1499938964844,0.0047233179211616,-1756.32373046875,297.52618408203125,0.5594317317008972,0.050000000745058,0.2285191565752029,291.1693115234375,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636169433594,291.1690673828125,1.0,0.2066854685544967,0.9917386174201964,0.9917386174201964,1.0,1.0,-0.9973582029342652,0.4291115999221802,0.568246603012085,0.185959905385971,0.0,0.0,0.3266696631908417,26.836088180541992,25.0,-1.7035969495773315,-7470.02099609375,101.83224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468200683594,306.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.990234375,18000.0,0.0,0.0,0.2327042520046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375461459159851,0.2375506311655044,-4.489063485380029e-06,0.0,0.0002361652441322,0.0,0.0,10.15285587310791,0.0,0.0,0.0,0.2945737242698669,4.0,0.0,1.0
291900,293.1968078613281,297.1499938964844,293.1499938964844,0.0668815076351165,-1679.998779296875,304.1552124023437,0.7508059144020081,0.117639772593975,0.1067776978015899,293.2227783203125,297.1499938964844,293.1499938964844,0.1316992491483688,-3005.7099609375,304.1580810546875,0.8943358659744263,0.2005949020385742,0.1909950375556945,293.19696044921875,297.1499938964844,293.1499938964844,0.1062634289264679,-1868.834228515625,304.15557861328125,0.8444870710372925,0.1687723696231842,0.1187762022018432,293.2020263671875,297.1499938964844,293.1499938964844,0.1252954751253128,-2888.27197265625,304.1562194824219,0.882254421710968,0.1928254067897796,0.183558776974678,293.3646545410156,297.1499938964844,293.1499938964844,0.0046912282705307,-1745.5166015625,297.486328125,0.5595589280128479,0.050000000745058,0.2285152077674865,291.16845703125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528991699219,293.3645324707031,291.1682434082031,1.0,0.2062570303678512,0.9916794300079346,0.9916794300079346,1.0,1.0,-0.9944269061088562,0.427732914686203,0.5666939616203308,0.1854558885097503,0.0,0.0,0.3255271315574646,26.7840633392334,25.0,-1.9213743209838867,-7440.40185546875,101.1155776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410522460937,306.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.2317743599414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364808917045593,0.2364853769540786,-4.486139459913829e-06,0.0,0.0002352215233258,0.0,0.0,10.096721649169922,0.0,0.0,0.0,0.2943431735038757,4.0,0.0,1.0
291960,293.196533203125,297.1499938964844,293.1499938964844,0.0664483979344368,-1672.369384765625,304.155029296875,0.7498399615287781,0.1171056702733039,0.1062889769673347,293.22247314453125,297.1499938964844,293.1499938964844,0.1309963315725326,-2992.892822265625,304.15789794921875,0.8931894302368164,0.1997365057468414,0.190174251794815,293.197021484375,297.1499938964844,293.1499938964844,0.105790302157402,-1862.160400390625,304.1554260253906,0.8436712026596069,0.1681686341762542,0.1183477640151977,293.2019958496094,297.1499938964844,293.1499938964844,0.124765045940876,-2878.499755859375,304.15606689453125,0.8813968896865845,0.1921711415052414,0.1829313039779663,293.3653564453125,297.1499938964844,293.1499938964844,0.004659570287913,-1734.8111572265625,297.44696044921875,0.5596872568130493,0.050000000745058,0.2285112291574478,291.16778564453125,291.1499938964844,271.0043334960937,270.4291076660156,283.7598571777344,293.3652648925781,291.1676025390625,1.0,0.2058407813310623,0.9916275143623352,0.9916275143623352,1.0,1.0,-0.9915831089019777,0.4263897240161896,0.5651933550834656,0.1849832385778427,0.0,0.0,0.3244111835956573,26.73318099975586,25.0,-1.7798583507537842,-7411.9658203125,100.4228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6353454589844,306.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6640625,18000.0,0.0,0.0,0.2308555096387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354609817266464,0.2354654520750045,-4.483389602683019e-06,0.0,0.0002342889929423,0.0,0.0,10.043190002441406,0.0,0.0,0.0,0.294123500585556,4.0,0.0,1.0
292020,293.1957702636719,297.1499938964844,293.1499938964844,0.0656157284975051,-1657.7308349609375,304.1547546386719,0.7479835152626038,0.1160816922783851,0.1053545102477073,293.2216491699219,297.1499938964844,293.1499938964844,0.1296298950910568,-2967.92236328125,304.15753173828125,0.8909405469894409,0.1980664879083633,0.188581109046936,293.1968688964844,297.1499938964844,293.1499938964844,0.1048786118626594,-1849.276123046875,304.1551513671875,0.8420912623405457,0.1670049577951431,0.1175243109464645,293.2017517089844,297.1499938964844,293.1499938964844,0.1237389147281646,-2859.5595703125,304.15576171875,0.8797264695167542,0.1909051239490509,0.1817207932472229,293.3662109375,297.1499938964844,293.1499938964844,0.0045971851795911,-1713.595458984375,297.3695373535156,0.5599270462989807,0.050000000745058,0.2285038083791732,291.1669006347656,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3661804199219,291.16680908203125,1.0,0.2050424963235855,0.9915235638618468,0.9915235638618468,1.0,1.0,-0.9860991835594176,0.4237825572490692,0.5623165965080261,0.1841190010309219,0.0,0.0,0.3222212791442871,26.637575149536133,25.0,-1.2331584692001345,-7357.234375,99.10039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234741210937,306.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.044921875,18000.0,0.0,0.0,0.2290568351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334850877523422,0.2334895730018615,-4.478197752177948e-06,0.0,0.0002324635715922,0.0,0.0,9.940065383911133,0.0,0.0,0.0,0.2937017381191253,4.0,0.0,1.0
292080,293.1957702636719,297.1499938964844,293.1499938964844,0.0656157284975051,-1657.7308349609375,304.1547546386719,0.7479835152626038,0.1160816922783851,0.1053545102477073,293.2216491699219,297.1499938964844,293.1499938964844,0.1296298950910568,-2967.92236328125,304.15753173828125,0.8909405469894409,0.1980664879083633,0.188581109046936,293.1968688964844,297.1499938964844,293.1499938964844,0.1048786118626594,-1849.276123046875,304.1551513671875,0.8420912623405457,0.1670049577951431,0.1175243109464645,293.2017517089844,297.1499938964844,293.1499938964844,0.1237389147281646,-2859.5595703125,304.15576171875,0.8797264695167542,0.1909051239490509,0.1817207932472229,293.3662109375,297.1499938964844,293.1499938964844,0.0045971851795911,-1713.595458984375,297.3695373535156,0.5599270462989807,0.050000000745058,0.2285038083791732,291.1669006347656,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3661804199219,291.16680908203125,1.0,0.2050424963235855,0.9915235638618468,0.9915235638618468,1.0,1.0,-0.9860991835594176,0.4237825572490692,0.5623165965080261,0.1841190010309219,0.0,0.0,0.3222212791442871,26.637575149536133,25.0,-1.2331584692001345,-7357.234375,99.10039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234741210937,306.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.044921875,18000.0,0.0,0.0,0.2290568351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334850877523422,0.2334895730018615,-4.478197752177948e-06,0.0,0.0002324635715922,0.0,0.0,9.940065383911133,0.0,0.0,0.0,0.2937017381191253,4.0,0.0,1.0
292140,293.1948547363281,297.1499938964844,293.1499938964844,0.0648212060332298,-1643.7996826171875,304.15447998046875,0.7461931109428406,0.1151080951094627,0.1044683754444122,293.2206726074219,297.1499938964844,293.1499938964844,0.1283076554536819,-2943.6904296875,304.1572265625,0.8887137174606323,0.1964485496282577,0.1870407611131668,293.1965026855469,297.1499938964844,293.1499938964844,0.1040054708719253,-1836.90625,304.1548767089844,0.8405457735061646,0.1658897250890731,0.1167373210191726,293.2012939453125,297.1499938964844,293.1499938964844,0.1227507442235946,-2841.274658203125,304.1554870605469,0.878078281879425,0.1896853744983673,0.1805576384067535,293.3665771484375,297.1499938964844,293.1499938964844,0.0045360228978097,-1692.6524658203125,297.2934265136719,0.5601300001144409,0.050000000745058,0.2284975498914718,291.1664733886719,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3665771484375,291.1664123535156,1.0,0.2042872756719589,0.9914196133613586,0.9914196133613586,1.0,1.0,-0.9808387756347656,0.4212592244148254,0.5595795512199402,0.1833517998456955,0.0,0.0,0.320060133934021,26.55195617675781,25.0,-0.6222409009933472,-7304.7939453125,97.85313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107177734375,306.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.2273173630237579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315619587898254,0.2315664291381836,-4.473250555747654e-06,0.0,0.0002306982205482,0.0,0.0,9.840285301208496,0.0,0.0,0.0,0.2932946979999542,4.0,0.0,1.0
292200,293.1948547363281,297.1499938964844,293.1499938964844,0.0648212060332298,-1643.7996826171875,304.15447998046875,0.7461931109428406,0.1151080951094627,0.1044683754444122,293.2206726074219,297.1499938964844,293.1499938964844,0.1283076554536819,-2943.6904296875,304.1572265625,0.8887137174606323,0.1964485496282577,0.1870407611131668,293.1965026855469,297.1499938964844,293.1499938964844,0.1040054708719253,-1836.90625,304.1548767089844,0.8405457735061646,0.1658897250890731,0.1167373210191726,293.2012939453125,297.1499938964844,293.1499938964844,0.1227507442235946,-2841.274658203125,304.1554870605469,0.878078281879425,0.1896853744983673,0.1805576384067535,293.3665771484375,297.1499938964844,293.1499938964844,0.0045360228978097,-1692.6524658203125,297.2934265136719,0.5601300001144409,0.050000000745058,0.2284975498914718,291.1664733886719,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3665771484375,291.1664123535156,1.0,0.2042872756719589,0.9914196133613586,0.9914196133613586,1.0,1.0,-0.9808387756347656,0.4212592244148254,0.5595795512199402,0.1833517998456955,0.0,0.0,0.320060133934021,26.55195617675781,25.0,-0.6222409009933472,-7304.7939453125,97.85313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107177734375,306.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.2273173630237579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315619587898254,0.2315664291381836,-4.473250555747654e-06,0.0,0.0002306982205482,0.0,0.0,9.840285301208496,0.0,0.0,0.0,0.2932946979999542,4.0,0.0,1.0
292260,293.19384765625,297.1499938964844,293.1499938964844,0.0640567392110824,-1630.4298095703125,304.1542663574219,0.7444425821304321,0.1141750290989875,0.1036206781864166,293.2196350097656,297.1499938964844,293.1499938964844,0.1270206123590469,-2920.037109375,304.156982421875,0.886486828327179,0.1948724687099456,0.1855420172214508,293.1960144042969,297.1499938964844,293.1499938964844,0.1031620875000953,-1824.928955078125,304.1546630859375,0.8390111327171326,0.1648123115301132,0.1159783750772476,293.20074462890625,297.1499938964844,293.1499938964844,0.1217916160821914,-2823.484130859375,304.1552734375,0.8764290809631348,0.1885016709566116,0.1794306337833404,293.3666076660156,297.1499938964844,293.1499938964844,0.0044757113792002,-1671.867431640625,297.21832275390625,0.560291588306427,0.050000000745058,0.2284926027059555,291.1664428710937,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1664123535156,1.0,0.2035696506500244,0.991322100162506,0.991322100162506,1.0,1.0,-0.9757530689239502,0.4187979400157928,0.5569551587104797,0.1826699376106262,0.0,0.0,0.317875474691391,26.47642517089844,25.0,-0.1080685406923294,-7253.77587890625,96.66954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,306.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.671875,18000.0,0.0,0.0,0.225641056895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296448200941085,0.2296492904424667,-4.468406586966012e-06,0.0,0.0002289969852427,0.0,0.0,9.741358757019045,0.0,0.0,0.0,0.2928919494152069,4.0,0.0,1.0
292320,293.19384765625,297.1499938964844,293.1499938964844,0.0640567392110824,-1630.4298095703125,304.1542663574219,0.7444425821304321,0.1141750290989875,0.1036206781864166,293.2196350097656,297.1499938964844,293.1499938964844,0.1270206123590469,-2920.037109375,304.156982421875,0.886486828327179,0.1948724687099456,0.1855420172214508,293.1960144042969,297.1499938964844,293.1499938964844,0.1031620875000953,-1824.928955078125,304.1546630859375,0.8390111327171326,0.1648123115301132,0.1159783750772476,293.20074462890625,297.1499938964844,293.1499938964844,0.1217916160821914,-2823.484130859375,304.1552734375,0.8764290809631348,0.1885016709566116,0.1794306337833404,293.3666076660156,297.1499938964844,293.1499938964844,0.0044757113792002,-1671.867431640625,297.21832275390625,0.560291588306427,0.050000000745058,0.2284926027059555,291.1664428710937,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1664123535156,1.0,0.2035696506500244,0.991322100162506,0.991322100162506,1.0,1.0,-0.9757530689239502,0.4187979400157928,0.5569551587104797,0.1826699376106262,0.0,0.0,0.317875474691391,26.47642517089844,25.0,-0.1080685406923294,-7253.77587890625,96.66954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,306.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.671875,18000.0,0.0,0.0,0.225641056895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296448200941085,0.2296492904424667,-4.468406586966012e-06,0.0,0.0002289969852427,0.0,0.0,9.741358757019045,0.0,0.0,0.0,0.2928919494152069,4.0,0.0,1.0
292380,293.1928100585937,297.1499938964844,293.1499938964844,0.0633180513978004,-1617.5452880859375,304.1540832519531,0.7427220344543457,0.1132759600877761,0.1028049364686012,293.2185363769531,297.1499938964844,293.1499938964844,0.125765174627304,-2896.906005859375,304.15673828125,0.88425612449646,0.1933321207761764,0.1840783804655075,293.1954345703125,297.1499938964844,293.1499938964844,0.1023443713784217,-1813.291259765625,304.15447998046875,0.8374804854393005,0.163766011595726,0.1152422726154327,293.2001037597656,297.1499938964844,293.1499938964844,0.1208580955862999,-2806.1318359375,304.1550598144531,0.8747744560241699,0.1873480379581451,0.1783333569765091,293.36639404296875,297.1499938964844,293.1499938964844,0.0044161723926663,-1651.233642578125,297.1439514160156,0.560415506362915,0.050000000745058,0.2284888178110122,291.16656494140625,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.3664245605469,291.1665954589844,1.0,0.2028845846652984,0.9912245869636536,0.9912245869636536,1.0,1.0,-0.9708124995231628,0.4163855910301208,0.554426908493042,0.1820652037858963,0.0,0.0,0.315654456615448,26.40994071960449,25.0,0.1527430117130279,-7203.517578125,95.54058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829467773437,306.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.689453125,18000.0,0.0,0.0,0.2240266054868698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277121841907501,0.2277166545391082,-4.4635808080784045e-06,0.0,0.0002273585268994,0.0,0.0,9.64210605621338,0.0,0.0,0.0,0.2924884259700775,4.0,0.0,1.0
292440,293.1928100585937,297.1499938964844,293.1499938964844,0.0633180513978004,-1617.5452880859375,304.1540832519531,0.7427220344543457,0.1132759600877761,0.1028049364686012,293.2185363769531,297.1499938964844,293.1499938964844,0.125765174627304,-2896.906005859375,304.15673828125,0.88425612449646,0.1933321207761764,0.1840783804655075,293.1954345703125,297.1499938964844,293.1499938964844,0.1023443713784217,-1813.291259765625,304.15447998046875,0.8374804854393005,0.163766011595726,0.1152422726154327,293.2001037597656,297.1499938964844,293.1499938964844,0.1208580955862999,-2806.1318359375,304.1550598144531,0.8747744560241699,0.1873480379581451,0.1783333569765091,293.36639404296875,297.1499938964844,293.1499938964844,0.0044161723926663,-1651.233642578125,297.1439514160156,0.560415506362915,0.050000000745058,0.2284888178110122,291.16656494140625,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.3664245605469,291.1665954589844,1.0,0.2028845846652984,0.9912245869636536,0.9912245869636536,1.0,1.0,-0.9708124995231628,0.4163855910301208,0.554426908493042,0.1820652037858963,0.0,0.0,0.315654456615448,26.40994071960449,25.0,0.1527430117130279,-7203.517578125,95.54058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829467773437,306.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.689453125,18000.0,0.0,0.0,0.2240266054868698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277121841907501,0.2277166545391082,-4.4635808080784045e-06,0.0,0.0002273585268994,0.0,0.0,9.64210605621338,0.0,0.0,0.0,0.2924884259700775,4.0,0.0,1.0
292500,293.1922912597656,297.1499938964844,293.1499938964844,0.0629568248987197,-1611.258056640625,304.15399169921875,0.7418708205223083,0.1128368228673935,0.1024067476391792,293.2179870605469,297.1499938964844,293.1499938964844,0.1251479834318161,-2885.514892578125,304.1566467285156,0.8831397294998169,0.1925730407238006,0.1833573281764984,293.19512939453125,297.1499938964844,293.1499938964844,0.1019438207149505,-1807.5828857421875,304.1543884277344,0.8367161154747009,0.1632522940635681,0.1148810610175132,293.1997375488281,297.1499938964844,293.1499938964844,0.1203998252749443,-2797.6015625,304.15496826171875,0.8739455938339233,0.1867804378271103,0.1777937263250351,293.3662414550781,297.1499938964844,293.1499938964844,0.0043866601772606,-1640.9688720703125,297.1069641113281,0.5604661107063293,0.050000000745058,0.2284872978925705,291.1666564941406,291.1499938964844,271.0847473144531,270.4755859375,283.82275390625,293.36627197265625,291.1666564941406,1.0,0.2025520056486129,0.9911757707595824,0.9911757707595824,1.0,1.0,-0.9683859944343568,0.4151934087276459,0.5531926155090332,0.1817882657051086,0.0,0.0,0.3145372867584228,26.379470825195312,25.0,0.1527477800846099,-7178.40625,94.99308776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5758361816406,306.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.673828125,18000.0,0.0,0.0,0.2232391685247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267433553934097,0.2267478108406067,-4.461170192371355e-06,0.0,0.0002265593793708,0.0,0.0,9.592501640319824,0.0,0.0,0.0,0.2922869622707367,4.0,0.0,1.0
292560,293.1917724609375,297.1499938964844,293.1499938964844,0.062602125108242,-1605.0943603515625,304.1539306640625,0.7410266399383545,0.1124053299427032,0.1020157188177108,293.2174072265625,297.1499938964844,293.1499938964844,0.1245393827557563,-2874.2705078125,304.15655517578125,0.8820235729217529,0.1918222308158874,0.1826443672180175,293.1947937011719,297.1499938964844,293.1499938964844,0.1015499979257583,-1801.966064453125,304.1543273925781,0.8359528183937073,0.1627454906702041,0.1145248934626579,293.19940185546875,297.1499938964844,293.1499938964844,0.119948573410511,-2789.19580078125,304.1549072265625,0.8731161952018738,0.186219647526741,0.1772608160972595,293.3660583496094,297.1499938964844,293.1499938964844,0.0043573388829827,-1630.7508544921875,297.070068359375,0.5605085492134094,0.050000000745058,0.2284860163927078,291.1666564941406,291.1499938964844,271.09356689453125,270.4804077148437,283.8299865722656,293.3660888671875,291.1666259765625,1.0,0.2022267282009124,0.991133451461792,0.991133451461792,1.0,1.0,-0.9659924507141112,0.4140122532844543,0.551980197429657,0.1815291792154312,0.0,0.0,0.3134275376796722,26.350980758666992,25.0,0.0154117178171873,-7153.27490234375,94.45772552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,305.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.2224660962820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257795333862304,0.2257839888334274,-4.458771400095429e-06,0.0,0.0002257747983094,0.0,0.0,9.543240547180176,0.0,0.0,0.0,0.2920868694782257,4.0,0.0,1.0
292620,293.1907043457031,297.1499938964844,293.1499938964844,0.061908945441246,-1593.075439453125,304.1537780761719,0.7393571138381958,0.1115620955824852,0.1012519299983978,293.21630859375,297.1499938964844,293.1499938964844,0.1233438104391098,-2852.1474609375,304.1563720703125,0.8797932267189026,0.1903421133756637,0.1812392771244049,293.1941223144531,297.1499938964844,293.1499938964844,0.1007790192961692,-1790.9573974609375,304.1541748046875,0.8344295620918274,0.1617496907711029,0.1138253584504127,293.1986694335937,297.1499938964844,293.1499938964844,0.1190635487437248,-2772.69091796875,304.1547546386719,0.8714572787284851,0.185115784406662,0.1762121468782425,293.3655700683594,297.1499938964844,293.1499938964844,0.0042992085218429,-1610.431640625,296.9964904785156,0.5605735182762146,0.050000000745058,0.2284840792417526,291.1664733886719,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656311035156,291.1664123535156,1.0,0.2015946358442306,0.9910488128662108,0.9910488128662108,1.0,1.0,-0.9612887501716614,0.4116770923137665,0.5496116876602173,0.1810577660799026,0.0,0.0,0.3112444579601288,26.298948287963867,25.0,-0.1772556751966476,-7103.9228515625,93.41829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.2209559828042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238915115594864,0.2238959670066833,-4.454064765013754e-06,0.0,0.0002242422342533,0.0,0.0,9.446981430053713,0.0,0.0,0.0,0.2916957437992096,4.0,0.0,1.0
292680,293.1907043457031,297.1499938964844,293.1499938964844,0.061908945441246,-1593.075439453125,304.1537780761719,0.7393571138381958,0.1115620955824852,0.1012519299983978,293.21630859375,297.1499938964844,293.1499938964844,0.1233438104391098,-2852.1474609375,304.1563720703125,0.8797932267189026,0.1903421133756637,0.1812392771244049,293.1941223144531,297.1499938964844,293.1499938964844,0.1007790192961692,-1790.9573974609375,304.1541748046875,0.8344295620918274,0.1617496907711029,0.1138253584504127,293.1986694335937,297.1499938964844,293.1499938964844,0.1190635487437248,-2772.69091796875,304.1547546386719,0.8714572787284851,0.185115784406662,0.1762121468782425,293.3655700683594,297.1499938964844,293.1499938964844,0.0042992085218429,-1610.431640625,296.9964904785156,0.5605735182762146,0.050000000745058,0.2284840792417526,291.1664733886719,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656311035156,291.1664123535156,1.0,0.2015946358442306,0.9910488128662108,0.9910488128662108,1.0,1.0,-0.9612887501716614,0.4116770923137665,0.5496116876602173,0.1810577660799026,0.0,0.0,0.3112444579601288,26.298948287963867,25.0,-0.1772556751966476,-7103.9228515625,93.41829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.2209559828042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238915115594864,0.2238959670066833,-4.454064765013754e-06,0.0,0.0002242422342533,0.0,0.0,9.446981430053713,0.0,0.0,0.0,0.2916957437992096,4.0,0.0,1.0
292740,293.1896667480469,297.1499938964844,293.1499938964844,0.0612334907054901,-1581.3948974609375,304.1536560058594,0.7377120852470398,0.11074248701334,0.1005099415779113,293.2151794433594,297.1499938964844,293.1499938964844,0.1221718564629554,-2830.41162109375,304.1561889648437,0.8775690197944641,0.1888879984617233,0.1798592954874038,293.19342041015625,297.1499938964844,293.1499938964844,0.1000259146094322,-1780.18408203125,304.1540222167969,0.8329127430915833,0.16077521443367,0.113141119480133,293.19793701171875,297.1499938964844,293.1499938964844,0.1181971132755279,-2756.5029296875,304.15460205078125,0.8698019981384277,0.1840332597494125,0.1751841306686401,293.3650207519531,297.1499938964844,293.1499938964844,0.0042416537180542,-1590.218505859375,296.9233093261719,0.5606170296669006,0.050000000745058,0.2284828126430511,291.16632080078125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,291.16632080078125,1.0,0.2009841352701187,0.99096417427063,0.99096417427063,1.0,1.0,-0.9566853642463684,0.4093740880489349,0.5473113059997559,0.1806434839963913,0.0,0.0,0.3090767562389374,26.25244140625,25.0,-0.1459515243768692,-7055.5498046875,92.41603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54254150390625,305.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2194887846708297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220399230718612,0.2220443785190582,-4.44949182565324e-06,0.0,0.0002227532095275,0.0,0.0,9.352992057800291,0.0,0.0,0.0,0.291314035654068,4.0,0.0,1.0
292800,293.1896667480469,297.1499938964844,293.1499938964844,0.0612334907054901,-1581.3948974609375,304.1536560058594,0.7377120852470398,0.11074248701334,0.1005099415779113,293.2151794433594,297.1499938964844,293.1499938964844,0.1221718564629554,-2830.41162109375,304.1561889648437,0.8775690197944641,0.1888879984617233,0.1798592954874038,293.19342041015625,297.1499938964844,293.1499938964844,0.1000259146094322,-1780.18408203125,304.1540222167969,0.8329127430915833,0.16077521443367,0.113141119480133,293.19793701171875,297.1499938964844,293.1499938964844,0.1181971132755279,-2756.5029296875,304.15460205078125,0.8698019981384277,0.1840332597494125,0.1751841306686401,293.3650207519531,297.1499938964844,293.1499938964844,0.0042416537180542,-1590.218505859375,296.9233093261719,0.5606170296669006,0.050000000745058,0.2284828126430511,291.16632080078125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,291.16632080078125,1.0,0.2009841352701187,0.99096417427063,0.99096417427063,1.0,1.0,-0.9566853642463684,0.4093740880489349,0.5473113059997559,0.1806434839963913,0.0,0.0,0.3090767562389374,26.25244140625,25.0,-0.1459515243768692,-7055.5498046875,92.41603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54254150390625,305.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2194887846708297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220399230718612,0.2220443785190582,-4.44949182565324e-06,0.0,0.0002227532095275,0.0,0.0,9.352992057800291,0.0,0.0,0.0,0.291314035654068,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0605750679969787,-1570.038330078125,304.1535339355469,0.7360924482345581,0.1099457293748855,0.0997890010476112,293.2140808105469,297.1499938964844,293.1499938964844,0.1210225895047187,-2809.048583984375,304.1560363769531,0.8753547668457031,0.1874592453241348,0.1785037517547607,293.19268798828125,297.1499938964844,293.1499938964844,0.0992898344993591,-1769.6353759765625,304.1539001464844,0.8314040899276733,0.159821406006813,0.1124716624617576,293.1971740722656,297.1499938964844,293.1499938964844,0.1173484921455383,-2740.619140625,304.15447998046875,0.8681536316871643,0.182971566915512,0.1741762459278106,293.3643798828125,297.1499938964844,293.1499938964844,0.0041846525855362,-1570.108154296875,296.8505859375,0.5606417655944824,0.050000000745058,0.2284821271896362,291.1662902832031,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.36444091796875,291.166259765625,1.0,0.2003939151763916,0.9908921122550964,0.9908921122550964,1.0,1.0,-0.9521792531013488,0.4071038961410522,0.5450753569602966,0.1802808046340942,0.0,0.0,0.3069100677967071,26.210861206054688,25.0,-0.0763868317008018,-7007.90576171875,91.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,305.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.2180612683296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202056944370269,0.2202101349830627,-4.445012564247008e-06,0.0,0.0002213044790551,0.0,0.0,9.260299682617188,0.0,0.0,0.0,0.290938138961792,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0605750679969787,-1570.038330078125,304.1535339355469,0.7360924482345581,0.1099457293748855,0.0997890010476112,293.2140808105469,297.1499938964844,293.1499938964844,0.1210225895047187,-2809.048583984375,304.1560363769531,0.8753547668457031,0.1874592453241348,0.1785037517547607,293.19268798828125,297.1499938964844,293.1499938964844,0.0992898344993591,-1769.6353759765625,304.1539001464844,0.8314040899276733,0.159821406006813,0.1124716624617576,293.1971740722656,297.1499938964844,293.1499938964844,0.1173484921455383,-2740.619140625,304.15447998046875,0.8681536316871643,0.182971566915512,0.1741762459278106,293.3643798828125,297.1499938964844,293.1499938964844,0.0041846525855362,-1570.108154296875,296.8505859375,0.5606417655944824,0.050000000745058,0.2284821271896362,291.1662902832031,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.36444091796875,291.166259765625,1.0,0.2003939151763916,0.9908921122550964,0.9908921122550964,1.0,1.0,-0.9521792531013488,0.4071038961410522,0.5450753569602966,0.1802808046340942,0.0,0.0,0.3069100677967071,26.210861206054688,25.0,-0.0763868317008018,-7007.90576171875,91.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,305.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.2180612683296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202056944370269,0.2202101349830627,-4.445012564247008e-06,0.0,0.0002213044790551,0.0,0.0,9.260299682617188,0.0,0.0,0.0,0.290938138961792,4.0,0.0,1.0
292980,293.1876525878906,297.1499938964844,293.1499938964844,0.0599326640367507,-1558.986328125,304.1534118652344,0.7344979047775269,0.1091703176498413,0.0990876778960228,293.2130126953125,297.1499938964844,293.1499938964844,0.1198948621749877,-2788.0400390625,304.1559143066406,0.8731533885002136,0.1860543042421341,0.1771711558103561,293.19195556640625,297.1499938964844,293.1499938964844,0.0985697731375694,-1759.2998046875,304.15380859375,0.8299049139022827,0.1588869839906692,0.1118160411715507,293.1964416503906,297.1499938964844,293.1499938964844,0.1165168583393096,-2725.026611328125,304.1543884277344,0.866515040397644,0.1819295436143875,0.1731873005628585,293.3637084960937,297.1499938964844,293.1499938964844,0.0041281641460955,-1550.092041015625,296.7782287597656,0.5606509447097778,0.050000000745058,0.2284819185733795,291.166259765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.36376953125,291.166259765625,1.0,0.1998219788074493,0.990820050239563,0.990820050239563,1.0,1.0,-0.9477641582489014,0.4048655033111572,0.5428986549377441,0.1799626648426056,0.0,0.0,0.3047409355640411,26.173473358154297,25.0,-0.0070529743097722,-6960.96337890625,90.5133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,305.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.2166675180196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183851301670074,0.2183895707130432,-4.440603788680164e-06,0.0,0.0002198899892391,0.0,0.0,9.168679237365724,0.0,0.0,0.0,0.2905669212341308,4.0,0.0,1.0
293040,293.1876525878906,297.1499938964844,293.1499938964844,0.0599326640367507,-1558.986328125,304.1534118652344,0.7344979047775269,0.1091703176498413,0.0990876778960228,293.2130126953125,297.1499938964844,293.1499938964844,0.1198948621749877,-2788.0400390625,304.1559143066406,0.8731533885002136,0.1860543042421341,0.1771711558103561,293.19195556640625,297.1499938964844,293.1499938964844,0.0985697731375694,-1759.2998046875,304.15380859375,0.8299049139022827,0.1588869839906692,0.1118160411715507,293.1964416503906,297.1499938964844,293.1499938964844,0.1165168583393096,-2725.026611328125,304.1543884277344,0.866515040397644,0.1819295436143875,0.1731873005628585,293.3637084960937,297.1499938964844,293.1499938964844,0.0041281641460955,-1550.092041015625,296.7782287597656,0.5606509447097778,0.050000000745058,0.2284819185733795,291.166259765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.36376953125,291.166259765625,1.0,0.1998219788074493,0.990820050239563,0.990820050239563,1.0,1.0,-0.9477641582489014,0.4048655033111572,0.5428986549377441,0.1799626648426056,0.0,0.0,0.3047409355640411,26.173473358154297,25.0,-0.0070529743097722,-6960.96337890625,90.5133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,305.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.2166675180196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183851301670074,0.2183895707130432,-4.440603788680164e-06,0.0,0.0002198899892391,0.0,0.0,9.168679237365724,0.0,0.0,0.0,0.2905669212341308,4.0,0.0,1.0
293100,293.1871643066406,297.1499938964844,293.1499938964844,0.0596172213554382,-1553.56982421875,304.15338134765625,0.733709990978241,0.1087903082370758,0.098744049668312,293.2124938964844,297.1499938964844,293.1499938964844,0.1193387508392334,-2777.663330078125,304.1558532714844,0.8720582723617554,0.1853604316711425,0.1765131205320358,293.19158935546875,297.1499938964844,293.1499938964844,0.0982154905796051,-1754.2091064453125,304.1537780761719,0.8291592597961426,0.158426821231842,0.1114932149648666,293.196044921875,297.1499938964844,293.1499938964844,0.1161071807146072,-2717.3359375,304.1543273925781,0.8657001256942749,0.1814156621694564,0.1726996749639511,293.36334228515625,297.1499938964844,293.1499938964844,0.0041001089848577,-1540.119873046875,296.7421875,0.5606505274772644,0.050000000745058,0.2284819632768631,291.1662902832031,291.1499938964844,271.1719970703125,270.5214233398437,283.897216796875,293.3634033203125,291.1662902832031,1.0,0.1995424181222915,0.990783989429474,0.990783989429474,1.0,1.0,-0.9455893039703368,0.4037583172321319,0.5418310165405273,0.1798181235790252,0.0,0.0,0.3036536574363708,26.15616607666016,25.0,0.0213235467672348,-6937.7392578125,90.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5152282714844,305.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.215981513261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174784392118454,0.2174828797578811,-4.438422365637962e-06,0.0,0.0002191937819588,0.0,0.0,9.123190879821776,0.0,0.0,0.0,0.2903827726840973,4.0,0.0,1.0
293160,293.1866760253906,297.1499938964844,293.1499938964844,0.0593055225908756,-1548.2244873046875,304.1533203125,0.7329282164573669,0.1084152162075042,0.0984049662947654,293.21197509765625,297.1499938964844,293.1499938964844,0.1187877058982849,-2767.370361328125,304.1557922363281,0.8709672689437866,0.1846720576286316,0.1758604049682617,293.1912536621094,297.1499938964844,293.1499938964844,0.097864955663681,-1749.1688232421875,304.1537170410156,0.8284163475036621,0.1579711437225341,0.111173614859581,293.1956787109375,297.1499938964844,293.1499938964844,0.1157015413045883,-2709.71484375,304.1542663574219,0.8648885488510132,0.1809063851833343,0.1722165048122406,293.3630065917969,297.1499938964844,293.1499938964844,0.0040721762925386,-1530.1712646484375,296.70623779296875,0.5606470704078674,0.050000000745058,0.228482112288475,291.16632080078125,291.1499938964844,271.1806030273437,270.5257568359375,283.9048767089844,293.363037109375,291.1662902832031,1.0,0.1992668658494949,0.9907552003860474,0.9907552003860474,1.0,1.0,-0.9434357285499572,0.4026593863964081,0.5407763719558716,0.1796822249889373,0.0,0.0,0.3025644719600677,26.139686584472656,25.0,0.0407452695071697,-6914.677734375,89.6075668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107116699219,305.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.2153017520904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165737450122833,0.2165781855583191,-4.436254585016286e-06,0.0,0.0002185039047617,0.0,0.0,9.07789421081543,0.0,0.0,0.0,0.2901994585990906,4.0,0.0,1.0
293220,293.18572998046875,297.1499938964844,293.1499938964844,0.0586925707757473,-1537.732421875,304.1532287597656,0.7313816547393799,0.1076788231730461,0.097739391028881,293.2109375,297.1499938964844,293.1499938964844,0.1176997721195221,-2747.017578125,304.1556701660156,0.8687974810600281,0.1833107024431228,0.1745697110891342,293.1905212402344,297.1499938964844,293.1499938964844,0.0971743762493133,-1739.23046875,304.15362548828125,0.8269382119178772,0.1570725291967392,0.1105434298515319,293.1949462890625,297.1499938964844,293.1499938964844,0.1149016246199607,-2694.668212890625,304.1541748046875,0.8632753491401672,0.1799007952213287,0.1712625622749328,293.3622436523437,297.1499938964844,293.1499938964844,0.0040166680701076,-1510.3438720703125,296.6346130371094,0.5606324076652527,0.050000000745058,0.228482648730278,291.1663513183594,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3623046875,291.1663513183594,1.0,0.1987267881631851,0.9906976222991944,0.9906976222991944,1.0,1.0,-0.9391871690750122,0.400484949350357,0.5387022495269775,0.1794313937425613,0.0,0.0,0.3003812432289123,26.1089096069336,25.0,0.0589941665530204,-6869.0322265625,88.72866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,305.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.2139574885368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147708982229232,0.2147753238677978,-4.431954948813655e-06,0.0,0.0002171396481571,0.0,0.0,8.987889289855957,0.0,0.0,0.0,0.2898354828357696,4.0,0.0,1.0
293280,293.18572998046875,297.1499938964844,293.1499938964844,0.0586925707757473,-1537.732421875,304.1532287597656,0.7313816547393799,0.1076788231730461,0.097739391028881,293.2109375,297.1499938964844,293.1499938964844,0.1176997721195221,-2747.017578125,304.1556701660156,0.8687974810600281,0.1833107024431228,0.1745697110891342,293.1905212402344,297.1499938964844,293.1499938964844,0.0971743762493133,-1739.23046875,304.15362548828125,0.8269382119178772,0.1570725291967392,0.1105434298515319,293.1949462890625,297.1499938964844,293.1499938964844,0.1149016246199607,-2694.668212890625,304.1541748046875,0.8632753491401672,0.1799007952213287,0.1712625622749328,293.3622436523437,297.1499938964844,293.1499938964844,0.0040166680701076,-1510.3438720703125,296.6346130371094,0.5606324076652527,0.050000000745058,0.228482648730278,291.1663513183594,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3623046875,291.1663513183594,1.0,0.1987267881631851,0.9906976222991944,0.9906976222991944,1.0,1.0,-0.9391871690750122,0.400484949350357,0.5387022495269775,0.1794313937425613,0.0,0.0,0.3003812432289123,26.1089096069336,25.0,0.0589941665530204,-6869.0322265625,88.72866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,305.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.2139574885368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147708982229232,0.2147753238677978,-4.431954948813655e-06,0.0,0.0002171396481571,0.0,0.0,8.987889289855957,0.0,0.0,0.0,0.2898354828357696,4.0,0.0,1.0
293340,293.184814453125,297.1499938964844,293.1499938964844,0.0580924674868583,-1527.485595703125,304.1531677246094,0.7298558950424194,0.1069594025611877,0.0970893129706382,293.2099609375,297.1499938964844,293.1499938964844,0.1166294291615486,-2726.95263671875,304.15557861328125,0.866644024848938,0.1819682270288467,0.1732971519231796,293.1898193359375,297.1499938964844,293.1499938964844,0.0964968055486679,-1729.468994140625,304.153564453125,0.8254698514938354,0.1561896651983261,0.1099243834614753,293.1942138671875,297.1499938964844,293.1499938964844,0.1141159087419509,-2679.86572265625,304.15411376953125,0.861676037311554,0.1789112538099289,0.1703239977359771,293.3614807128906,297.1499938964844,293.1499938964844,0.0039616138674318,-1490.6058349609375,296.56329345703125,0.5606089234352112,0.050000000745058,0.2284834533929824,291.1663818359375,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.3615417480469,291.1663818359375,1.0,0.198199912905693,0.9906399846076964,0.9906399846076964,1.0,1.0,-0.9350112676620485,0.3983413875102997,0.5366698503494263,0.1792017370462417,0.0,0.0,0.2981927394866943,26.08058357238769,25.0,0.0566667318344116,-6824.01318359375,87.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,305.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.2126290053129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212977796792984,0.2129822224378585,-4.427708063303726e-06,0.0,0.0002157914132112,0.0,0.0,8.89871883392334,0.0,0.0,0.0,0.2894751727581024,4.0,0.0,1.0
