time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.184814453125,297.1499938964844,293.1499938964844,0.0580924674868583,-1527.485595703125,304.1531677246094,0.7298558950424194,0.1069594025611877,0.0970893129706382,293.2099609375,297.1499938964844,293.1499938964844,0.1166294291615486,-2726.95263671875,304.15557861328125,0.866644024848938,0.1819682270288467,0.1732971519231796,293.1898193359375,297.1499938964844,293.1499938964844,0.0964968055486679,-1729.468994140625,304.153564453125,0.8254698514938354,0.1561896651983261,0.1099243834614753,293.1942138671875,297.1499938964844,293.1499938964844,0.1141159087419509,-2679.86572265625,304.15411376953125,0.861676037311554,0.1789112538099289,0.1703239977359771,293.3614807128906,297.1499938964844,293.1499938964844,0.0039616138674318,-1490.6058349609375,296.56329345703125,0.5606089234352112,0.050000000745058,0.2284834533929824,291.1663818359375,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.3615417480469,291.1663818359375,1.0,0.198199912905693,0.9906399846076964,0.9906399846076964,1.0,1.0,-0.9350112676620485,0.3983413875102997,0.5366698503494263,0.1792017370462417,0.0,0.0,0.2981927394866943,26.08058357238769,25.0,0.0566667318344116,-6824.01318359375,87.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,305.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.2126290053129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212977796792984,0.2129822224378585,-4.427708063303726e-06,0.0,0.0002157914132112,0.0,0.0,8.89871883392334,0.0,0.0,0.0,0.2894751727581024,4.0,0.0,1.0
293460,293.1839294433594,297.1499938964844,293.1499938964844,0.0575051121413707,-1517.4810791015625,304.153076171875,0.7283497452735901,0.1062565520405769,0.096454419195652,293.208984375,297.1499938964844,293.1499938964844,0.1155763566493988,-2707.171875,304.15545654296875,0.8645074367523193,0.1806440502405166,0.1720422357320785,293.1891174316406,297.1499938964844,293.1499938964844,0.0958321094512939,-1719.8846435546875,304.1534729003906,0.8240107297897339,0.1553222984075546,0.1093163564801216,293.1934814453125,297.1499938964844,293.1499938964844,0.1133443415164947,-2665.307861328125,304.1540222167969,0.860090970993042,0.1779375076293945,0.1694006025791168,293.3606872558594,297.1499938964844,293.1499938964844,0.0039070113562047,-1470.961181640625,296.4922790527344,0.5605770349502563,0.050000000745058,0.2284845262765884,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.3607482910156,291.1664123535156,1.0,0.1976857185363769,0.990595042705536,0.990595042705536,1.0,1.0,-0.9309064149856568,0.396231085062027,0.5346753597259521,0.1789859235286712,0.0,0.0,0.296002447605133,26.054479598999023,25.0,0.027696618810296,-6779.65087890625,87.04225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,305.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.2113128304481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211196556687355,0.2112009823322296,-4.423517111717956e-06,0.0,0.0002144556492567,0.0,0.0,8.81047534942627,0.0,0.0,0.0,0.2891188859939575,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0575051121413707,-1517.4810791015625,304.153076171875,0.7283497452735901,0.1062565520405769,0.096454419195652,293.208984375,297.1499938964844,293.1499938964844,0.1155763566493988,-2707.171875,304.15545654296875,0.8645074367523193,0.1806440502405166,0.1720422357320785,293.1891174316406,297.1499938964844,293.1499938964844,0.0958321094512939,-1719.8846435546875,304.1534729003906,0.8240107297897339,0.1553222984075546,0.1093163564801216,293.1934814453125,297.1499938964844,293.1499938964844,0.1133443415164947,-2665.307861328125,304.1540222167969,0.860090970993042,0.1779375076293945,0.1694006025791168,293.3606872558594,297.1499938964844,293.1499938964844,0.0039070113562047,-1470.961181640625,296.4922790527344,0.5605770349502563,0.050000000745058,0.2284845262765884,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.3607482910156,291.1664123535156,1.0,0.1976857185363769,0.990595042705536,0.990595042705536,1.0,1.0,-0.9309064149856568,0.396231085062027,0.5346753597259521,0.1789859235286712,0.0,0.0,0.296002447605133,26.054479598999023,25.0,0.027696618810296,-6779.65087890625,87.04225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,305.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.2113128304481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211196556687355,0.2112009823322296,-4.423517111717956e-06,0.0,0.0002144556492567,0.0,0.0,8.81047534942627,0.0,0.0,0.0,0.2891188859939575,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.0569300055503845,-1507.7086181640625,304.15301513671875,0.7268604636192322,0.1055693477392196,0.0958339646458625,293.20806884765625,297.1499938964844,293.1499938964844,0.1145397052168846,-2687.660888671875,304.1553649902344,0.8623864054679871,0.1793368905782699,0.1708038598299026,293.1884460449219,297.1499938964844,293.1499938964844,0.095179907977581,-1710.47314453125,304.1534118652344,0.8225591778755188,0.1544698774814605,0.1087189689278602,293.1927795410156,297.1499938964844,293.1499938964844,0.1125865578651428,-2650.9892578125,304.1539306640625,0.8585196137428284,0.1769789904356002,0.1684918850660324,293.35986328125,297.1499938964844,293.1499938964844,0.003852856112644,-1451.4127197265625,296.42156982421875,0.5605366230010986,0.050000000745058,0.2284858524799347,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,291.1663818359375,1.0,0.1971835047006607,0.9905500411987304,0.9905500411987304,1.0,1.0,-0.9268694519996644,0.3941552340984344,0.5327142477035522,0.1787756085395813,0.0,0.0,0.2938161492347717,26.03042984008789,25.0,-0.0176331233233213,-6735.9892578125,86.23247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.210005834698677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094315588474273,0.2094359695911407,-4.419388915266609e-06,0.0,0.0002131292276317,0.0,0.0,8.723361015319824,0.0,0.0,0.0,0.2887674272060394,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569300055503845,-1507.7086181640625,304.15301513671875,0.7268604636192322,0.1055693477392196,0.0958339646458625,293.20806884765625,297.1499938964844,293.1499938964844,0.1145397052168846,-2687.660888671875,304.1553649902344,0.8623864054679871,0.1793368905782699,0.1708038598299026,293.1884460449219,297.1499938964844,293.1499938964844,0.095179907977581,-1710.47314453125,304.1534118652344,0.8225591778755188,0.1544698774814605,0.1087189689278602,293.1927795410156,297.1499938964844,293.1499938964844,0.1125865578651428,-2650.9892578125,304.1539306640625,0.8585196137428284,0.1769789904356002,0.1684918850660324,293.35986328125,297.1499938964844,293.1499938964844,0.003852856112644,-1451.4127197265625,296.42156982421875,0.5605366230010986,0.050000000745058,0.2284858524799347,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,291.1663818359375,1.0,0.1971835047006607,0.9905500411987304,0.9905500411987304,1.0,1.0,-0.9268694519996644,0.3941552340984344,0.5327142477035522,0.1787756085395813,0.0,0.0,0.2938161492347717,26.03042984008789,25.0,-0.0176331233233213,-6735.9892578125,86.23247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.210005834698677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094315588474273,0.2094359695911407,-4.419388915266609e-06,0.0,0.0002131292276317,0.0,0.0,8.723361015319824,0.0,0.0,0.0,0.2887674272060394,4.0,0.0,1.0
293700,293.18267822265625,297.1499938964844,293.1499938964844,0.0566465705633163,-1502.9007568359375,304.1529846191406,0.72612065076828,0.1052310243248939,0.095528595149517,293.2076416015625,297.1499938964844,293.1499938964844,0.1140268966555595,-2677.994873046875,304.15533447265625,0.8613306283950806,0.1786889135837555,0.1701901406049728,293.1881103515625,297.1499938964844,293.1499938964844,0.0948581174015998,-1705.827392578125,304.15338134765625,0.8218352794647217,0.1540488302707672,0.1084239408373832,293.19244384765625,297.1499938964844,293.1499938964844,0.11221244931221,-2643.912841796875,304.1539001464844,0.8577383160591125,0.1765049695968628,0.1680425554513931,293.3594665527344,297.1499938964844,293.1499938964844,0.0038259390275925,-1441.673095703125,296.3863220214844,0.5605131983757019,0.050000000745058,0.2284866124391555,291.1663818359375,291.1499938964844,271.25640869140625,270.56365966796875,283.97344970703125,293.3595275878906,291.1663513183594,1.0,0.1969364732503891,0.99052757024765,0.99052757024765,1.0,1.0,-0.9248740077018738,0.3931300342082977,0.5317439436912537,0.178669735789299,0.0,0.0,0.292726069688797,26.01910400390625,25.0,-0.0435000471770763,-6714.421875,85.8351058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,305.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3515625,18000.0,0.0,0.0,0.209354966878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085563838481903,0.2085608094930648,-4.417350737639936e-06,0.0,0.0002124686725437,0.0,0.0,8.680283546447754,0.0,0.0,0.0,0.2885937392711639,4.0,0.0,1.0
293760,293.1822814941406,297.1499938964844,293.1499938964844,0.0563656575977802,-1498.1412353515625,304.1529541015625,0.7253832221031189,0.1048958897590637,0.0952262133359909,293.2071838378906,297.1499938964844,293.1499938964844,0.1135176122188568,-2668.385986328125,304.1552734375,0.8602780103683472,0.1780449301004409,0.1695798933506012,293.1877746582031,297.1499938964844,293.1499938964844,0.0945390164852142,-1701.2191162109375,304.1533508300781,0.8211122155189514,0.1536309719085693,0.1081312075257301,293.1921081542969,297.1499938964844,293.1499938964844,0.1118413507938385,-2636.88818359375,304.15386962890625,0.8569597601890564,0.1760341823101043,0.1675963848829269,293.3590393066406,297.1499938964844,293.1499938964844,0.0037991262506693,-1431.9564208984375,296.3511657714844,0.5604877471923828,0.050000000745058,0.2284874469041824,291.1663513183594,291.1499938964844,271.2646484375,270.5677795410156,283.9808959960937,293.3591003417969,291.16632080078125,1.0,0.1966919898986816,0.9905110597610474,0.9905110597610474,1.0,1.0,-0.9228928685188292,0.3921134173870086,0.5307794213294983,0.1785620301961898,0.0,0.0,0.2916389405727386,26.008195877075195,25.0,-0.0722625479102134,-6693.03125,85.44243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,305.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28125,18000.0,0.0,0.0,0.2087055742740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076867371797561,0.2076911479234695,-4.415331204654649e-06,0.0,0.0002118096308549,0.0,0.0,8.637556076049805,0.0,0.0,0.0,0.288421481847763,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558114051818847,-1488.7685546875,304.15289306640625,0.7240236401557922,0.1042351052165031,0.0946293771266937,293.2041015625,297.1499938964844,293.1499938964844,0.1127068847417831,-2653.13818359375,304.15484619140625,0.8587300181388855,0.1772128641605377,0.168614313006401,293.1871337890625,297.1499938964844,293.1499938964844,0.0939093902707099,-1692.124755859375,304.1532897949219,0.8197931051254272,0.1528048664331436,0.1075519546866417,293.1914367675781,297.1499938964844,293.1499938964844,0.1111087873578071,-2623.009033203125,304.15380859375,0.8555466532707214,0.1751021295785904,0.1667124629020691,293.3581848144531,297.1499938964844,293.1499938964844,0.0037458068691194,-1412.5986328125,296.2810363769531,0.5605411529541016,0.050000000745058,0.2284858375787735,291.1661376953125,291.1499938964844,271.2810363769531,270.5760192871094,283.99530029296875,293.3582458496094,291.1660461425781,1.0,0.1962165236473083,0.9904780387878418,0.9904780387878418,1.0,1.0,-0.9192594289779664,0.3902395963668823,0.529019832611084,0.1783885955810547,0.0,0.0,0.2894974946975708,25.972007751464844,25.0,-0.5225986838340759,-6651.72998046875,84.70038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,305.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.2074117213487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205973282456398,0.2059776932001114,-4.41135625806055e-06,0.0,0.0002104965387843,0.0,0.0,8.553571701049805,0.0,0.0,0.0,0.2880831360816955,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558114051818847,-1488.7685546875,304.15289306640625,0.7240236401557922,0.1042351052165031,0.0946293771266937,293.2041015625,297.1499938964844,293.1499938964844,0.1127068847417831,-2653.13818359375,304.15484619140625,0.8587300181388855,0.1772128641605377,0.168614313006401,293.1871337890625,297.1499938964844,293.1499938964844,0.0939093902707099,-1692.124755859375,304.1532897949219,0.8197931051254272,0.1528048664331436,0.1075519546866417,293.1914367675781,297.1499938964844,293.1499938964844,0.1111087873578071,-2623.009033203125,304.15380859375,0.8555466532707214,0.1751021295785904,0.1667124629020691,293.3581848144531,297.1499938964844,293.1499938964844,0.0037458068691194,-1412.5986328125,296.2810363769531,0.5605411529541016,0.050000000745058,0.2284858375787735,291.1661376953125,291.1499938964844,271.2810363769531,270.5760192871094,283.99530029296875,293.3582458496094,291.1660461425781,1.0,0.1962165236473083,0.9904780387878418,0.9904780387878418,1.0,1.0,-0.9192594289779664,0.3902395963668823,0.529019832611084,0.1783885955810547,0.0,0.0,0.2894974946975708,25.972007751464844,25.0,-0.5225986838340759,-6651.72998046875,84.70038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,305.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.2074117213487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205973282456398,0.2059776932001114,-4.41135625806055e-06,0.0,0.0002104965387843,0.0,0.0,8.553571701049805,0.0,0.0,0.0,0.2880831360816955,4.0,0.0,1.0
293940,293.1807556152344,297.1499938964844,293.1499938964844,0.0552740171551704,-1479.7177734375,304.15283203125,0.7229353785514832,0.1035897955298423,0.0940437987446785,293.1982727050781,297.1499938964844,293.1499938964844,0.1124550774693489,-2648.591796875,304.1536560058594,0.8586276769638062,0.1770214885473251,0.1683218479156494,293.1864929199219,297.1499938964844,293.1499938964844,0.0933000743389129,-1683.3360595703125,304.1531982421875,0.8187782764434814,0.1519947052001953,0.1069817021489143,293.1907958984375,297.1499938964844,293.1499938964844,0.1103986278176307,-2609.558837890625,304.1537170410156,0.8544667959213257,0.1741844266653061,0.165839672088623,293.357177734375,297.1499938964844,293.1499938964844,0.0036933494266122,-1393.562744140625,296.2108764648437,0.5608497858047485,0.050000000745058,0.228476271033287,291.1647033691406,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.3572692871094,291.1643981933594,1.0,0.1957764327526092,0.9904450178146362,0.9904450178146362,1.0,1.0,-0.9164620637893676,0.3887623250484466,0.5276997089385986,0.178341805934906,0.0,0.0,0.2876169681549072,25.9013900756836,25.0,-2.1460561752319336,-6615.27734375,84.06552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,305.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.2061336487531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044151425361633,0.2044195532798767,-4.407607320899842e-06,0.0,0.0002091994392685,0.0,0.0,8.477170944213867,0.0,0.0,0.0,0.2877745628356933,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552740171551704,-1479.7177734375,304.15283203125,0.7229353785514832,0.1035897955298423,0.0940437987446785,293.1982727050781,297.1499938964844,293.1499938964844,0.1124550774693489,-2648.591796875,304.1536560058594,0.8586276769638062,0.1770214885473251,0.1683218479156494,293.1864929199219,297.1499938964844,293.1499938964844,0.0933000743389129,-1683.3360595703125,304.1531982421875,0.8187782764434814,0.1519947052001953,0.1069817021489143,293.1907958984375,297.1499938964844,293.1499938964844,0.1103986278176307,-2609.558837890625,304.1537170410156,0.8544667959213257,0.1741844266653061,0.165839672088623,293.357177734375,297.1499938964844,293.1499938964844,0.0036933494266122,-1393.562744140625,296.2108764648437,0.5608497858047485,0.050000000745058,0.228476271033287,291.1647033691406,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.3572692871094,291.1643981933594,1.0,0.1957764327526092,0.9904450178146362,0.9904450178146362,1.0,1.0,-0.9164620637893676,0.3887623250484466,0.5276997089385986,0.178341805934906,0.0,0.0,0.2876169681549072,25.9013900756836,25.0,-2.1460561752319336,-6615.27734375,84.06552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,305.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.2061336487531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044151425361633,0.2044195532798767,-4.407607320899842e-06,0.0,0.0002091994392685,0.0,0.0,8.477170944213867,0.0,0.0,0.0,0.2877745628356933,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547541268169879,-1470.989013671875,304.1527404785156,0.7219094634056091,0.1029629558324813,0.0934743359684944,293.1922607421875,297.1499938964844,293.1499938964844,0.1124259456992149,-2648.258544921875,304.1524963378906,0.859001874923706,0.1770194321870803,0.1682881265878677,293.1858215332031,297.1499938964844,293.1499938964844,0.0927101671695709,-1674.83251953125,304.1531066894531,0.8178255558013916,0.1512041091918945,0.1064246073365211,293.19012451171875,297.1499938964844,293.1499938964844,0.1097081005573272,-2596.473876953125,304.15362548828125,0.853451669216156,0.1732836961746215,0.1649823188781738,293.35601806640625,297.1499938964844,293.1499938964844,0.0036416121292859,-1374.766357421875,296.1409912109375,0.5611928701400757,0.050000000745058,0.2284656316041946,291.1625366210937,291.1499938964844,271.3133544921875,270.592529296875,284.0211486816406,293.3561096191406,291.1622619628906,1.0,0.1953728199005127,0.99041748046875,0.99041748046875,1.0,1.0,-0.914027750492096,0.3874660432338714,0.5265617370605469,0.178328275680542,0.0,0.0,0.2860924303531647,25.828275680541992,25.0,-2.7215750217437744,-6584.18408203125,83.4974594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.861328125,18000.0,0.0,0.0,0.2048953920602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031522989273071,0.2031566947698593,-4.404448191053234e-06,0.0,0.0002079427795251,0.0,0.0,8.41518497467041,0.0,0.0,0.0,0.2875222265720367,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547541268169879,-1470.989013671875,304.1527404785156,0.7219094634056091,0.1029629558324813,0.0934743359684944,293.1922607421875,297.1499938964844,293.1499938964844,0.1124259456992149,-2648.258544921875,304.1524963378906,0.859001874923706,0.1770194321870803,0.1682881265878677,293.1858215332031,297.1499938964844,293.1499938964844,0.0927101671695709,-1674.83251953125,304.1531066894531,0.8178255558013916,0.1512041091918945,0.1064246073365211,293.19012451171875,297.1499938964844,293.1499938964844,0.1097081005573272,-2596.473876953125,304.15362548828125,0.853451669216156,0.1732836961746215,0.1649823188781738,293.35601806640625,297.1499938964844,293.1499938964844,0.0036416121292859,-1374.766357421875,296.1409912109375,0.5611928701400757,0.050000000745058,0.2284656316041946,291.1625366210937,291.1499938964844,271.3133544921875,270.592529296875,284.0211486816406,293.3561096191406,291.1622619628906,1.0,0.1953728199005127,0.99041748046875,0.99041748046875,1.0,1.0,-0.914027750492096,0.3874660432338714,0.5265617370605469,0.178328275680542,0.0,0.0,0.2860924303531647,25.828275680541992,25.0,-2.7215750217437744,-6584.18408203125,83.4974594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.861328125,18000.0,0.0,0.0,0.2048953920602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031522989273071,0.2031566947698593,-4.404448191053234e-06,0.0,0.0002079427795251,0.0,0.0,8.41518497467041,0.0,0.0,0.0,0.2875222265720367,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542450807988643,-1462.45361328125,304.1526794433594,0.7208601236343384,0.1023525595664978,0.0929206311702728,293.186767578125,297.1499938964844,293.1499938964844,0.1124549135565757,-2648.9716796875,304.151611328125,0.8594287633895874,0.1770645976066589,0.168323129415512,293.1851501464844,297.1499938964844,293.1499938964844,0.0921310558915138,-1666.4766845703125,304.1530456542969,0.8168382048606873,0.1504315435886383,0.1058807894587516,293.1894836425781,297.1499938964844,293.1499938964844,0.1090270951390266,-2583.54296875,304.153564453125,0.8523973822593689,0.1723988503217697,0.1641407608985901,293.3547668457031,297.1499938964844,293.1499938964844,0.003590487409383,-1356.117919921875,296.072021484375,0.561485767364502,0.050000000745058,0.2284565865993499,291.16082763671875,291.1499938964844,271.32928466796875,270.600830078125,284.0330505371094,293.3548889160156,291.1606140136719,1.0,0.1950005888938903,0.990389883518219,0.990389883518219,1.0,1.0,-0.9117316603660583,0.3862497806549072,0.5254818797111511,0.1782993376255035,0.0,0.0,0.2847705483436584,25.764265060424805,25.0,-2.3385226726531982,-6555.978515625,82.97156524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46148681640625,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.974609375,18000.0,0.0,0.0,0.2037207782268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202084869146347,0.2020892798900604,-4.401841124490602e-06,0.0,0.0002067506866296,0.0,0.0,8.363019943237305,0.0,0.0,0.0,0.287310242652893,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542450807988643,-1462.45361328125,304.1526794433594,0.7208601236343384,0.1023525595664978,0.0929206311702728,293.186767578125,297.1499938964844,293.1499938964844,0.1124549135565757,-2648.9716796875,304.151611328125,0.8594287633895874,0.1770645976066589,0.168323129415512,293.1851501464844,297.1499938964844,293.1499938964844,0.0921310558915138,-1666.4766845703125,304.1530456542969,0.8168382048606873,0.1504315435886383,0.1058807894587516,293.1894836425781,297.1499938964844,293.1499938964844,0.1090270951390266,-2583.54296875,304.153564453125,0.8523973822593689,0.1723988503217697,0.1641407608985901,293.3547668457031,297.1499938964844,293.1499938964844,0.003590487409383,-1356.117919921875,296.072021484375,0.561485767364502,0.050000000745058,0.2284565865993499,291.16082763671875,291.1499938964844,271.32928466796875,270.600830078125,284.0330505371094,293.3548889160156,291.1606140136719,1.0,0.1950005888938903,0.990389883518219,0.990389883518219,1.0,1.0,-0.9117316603660583,0.3862497806549072,0.5254818797111511,0.1782993376255035,0.0,0.0,0.2847705483436584,25.764265060424805,25.0,-2.3385226726531982,-6555.978515625,82.97156524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46148681640625,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.974609375,18000.0,0.0,0.0,0.2037207782268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202084869146347,0.2020892798900604,-4.401841124490602e-06,0.0,0.0002067506866296,0.0,0.0,8.363019943237305,0.0,0.0,0.0,0.287310242652893,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539940074086189,-1458.24755859375,304.15264892578125,0.7203167676925659,0.1020526885986328,0.0926490351557731,293.1842956542969,297.1499938964844,293.1499938964844,0.1124731823801994,-2649.37939453125,304.1513061523437,0.8596155047416687,0.1770873367786407,0.1683448255062103,293.1848449707031,297.1499938964844,293.1499938964844,0.0918450057506561,-1662.3465576171875,304.15301513671875,0.8163210153579712,0.1500512659549713,0.1056134328246116,293.18914794921875,297.1499938964844,293.1499938964844,0.1086897626519203,-2577.12744140625,304.1535339355469,0.8518452048301697,0.1719618588685989,0.1637255102396011,293.3541259765625,297.1499938964844,293.1499938964844,0.0035651493817567,-1346.8482666015625,296.0378723144531,0.5616052150726318,0.050000000745058,0.2284529209136963,291.16015625,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.354248046875,291.15997314453125,1.0,0.1948249191045761,0.9903760552406312,0.9903760552406312,1.0,1.0,-0.9106081128120422,0.3856599032878876,0.524948239326477,0.1782720237970352,0.0,0.0,0.2841654419898987,25.736671447753903,25.0,-2.051322221755981,-6542.490234375,82.72078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555969238281,305.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.2031636983156204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016010135412216,0.201605424284935,-4.400683792482596e-06,0.0,0.0002061853156192,0.0,0.0,8.33945083618164,0.0,0.0,0.0,0.2872147858142853,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537446476519107,-1454.07275390625,304.1526184082031,0.719759464263916,0.1017554923892021,0.0923801660537719,293.1820068359375,297.1499938964844,293.1499938964844,0.1124890223145484,-2649.729736328125,304.1510314941406,0.859775185585022,0.1771049201488495,0.1683634221553802,293.1845092773437,297.1499938964844,293.1499938964844,0.0915607884526252,-1658.2410888671875,304.1529846191406,0.8157872557640076,0.1496740728616714,0.1053484827280044,293.1888427734375,297.1499938964844,293.1499938964844,0.1083541736006736,-2570.739013671875,304.15350341796875,0.8512760400772095,0.1715277135372162,0.1633132547140121,293.3534851074219,297.1499938964844,293.1499938964844,0.0035398930776864,-1337.591796875,296.0038757324219,0.5617072582244873,0.050000000745058,0.2284497767686844,291.1595764160156,291.1499938964844,271.34503173828125,270.60919189453125,284.0443725585937,293.3536071777344,291.159423828125,1.0,0.1946547478437423,0.990360677242279,0.990360677242279,1.0,1.0,-0.909491240978241,0.3850780725479126,0.5244131684303284,0.1782333701848983,0.0,0.0,0.2835864126682281,25.7117977142334,25.0,-1.7571953535079956,-6529.2685546875,82.47594451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,305.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.2026269882917404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011411041021347,0.2011454999446869,-4.399593763082521e-06,0.0,0.0002056406374322,0.0,0.0,8.317084312438965,0.0,0.0,0.0,0.2871243059635162,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532502196729183,-1445.8028564453125,304.152587890625,0.7185985445976257,0.1011680141091346,0.0918493792414665,293.177978515625,297.1499938964844,293.1499938964844,0.1125027909874916,-2650.06201171875,304.1506652832031,0.859990656375885,0.1771113276481628,0.1683785915374755,293.1838684082031,297.1499938964844,293.1499938964844,0.0909970998764038,-1650.0947265625,304.1529235839844,0.814665675163269,0.1489277780055999,0.1048248261213302,293.188232421875,297.1499938964844,293.1499938964844,0.1076877266168594,-2558.0341796875,304.1534423828125,0.8500844240188599,0.1706670522689819,0.1624966710805893,293.35223388671875,297.1499938964844,293.1499938964844,0.0034896479919552,-1319.1304931640625,295.93634033203125,0.5618581771850586,0.050000000745058,0.2284451574087143,291.1587219238281,291.1499938964844,271.360595703125,270.6176147460937,284.0551147460937,293.3523254394531,291.1585998535156,1.0,0.1943285912275314,0.990329921245575,0.990329921245575,1.0,1.0,-0.9072583317756652,0.3839311897754669,0.5233271718025208,0.178115576505661,0.0,0.0,0.2824874520301819,25.67007827758789,25.0,-1.224091649055481,-6503.38037109375,82.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.2016177624464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002763450145721,0.2002807408571243,-4.397571501613129e-06,0.0,0.0002046163863269,0.0,0.0,8.275131225585938,0.0,0.0,0.0,0.2869548797607422,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532502196729183,-1445.8028564453125,304.152587890625,0.7185985445976257,0.1011680141091346,0.0918493792414665,293.177978515625,297.1499938964844,293.1499938964844,0.1125027909874916,-2650.06201171875,304.1506652832031,0.859990656375885,0.1771113276481628,0.1683785915374755,293.1838684082031,297.1499938964844,293.1499938964844,0.0909970998764038,-1650.0947265625,304.1529235839844,0.814665675163269,0.1489277780055999,0.1048248261213302,293.188232421875,297.1499938964844,293.1499938964844,0.1076877266168594,-2558.0341796875,304.1534423828125,0.8500844240188599,0.1706670522689819,0.1624966710805893,293.35223388671875,297.1499938964844,293.1499938964844,0.0034896479919552,-1319.1304931640625,295.93634033203125,0.5618581771850586,0.050000000745058,0.2284451574087143,291.1587219238281,291.1499938964844,271.360595703125,270.6176147460937,284.0551147460937,293.3523254394531,291.1585998535156,1.0,0.1943285912275314,0.990329921245575,0.990329921245575,1.0,1.0,-0.9072583317756652,0.3839311897754669,0.5233271718025208,0.178115576505661,0.0,0.0,0.2824874520301819,25.67007827758789,25.0,-1.224091649055481,-6503.38037109375,82.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.2016177624464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002763450145721,0.2002807408571243,-4.397571501613129e-06,0.0,0.0002046163863269,0.0,0.0,8.275131225585938,0.0,0.0,0.0,0.2869548797607422,4.0,0.0,1.0
294540,293.1772766113281,297.1499938964844,293.1499938964844,0.0527604632079601,-1437.6219482421875,304.15252685546875,0.7173700332641602,0.1005879789590835,0.0913262516260147,293.1747436523437,297.1499938964844,293.1499938964844,0.1124772056937217,-2649.615478515625,304.1505126953125,0.8600353598594666,0.1770606338977813,0.1683456152677536,293.18328857421875,297.1499938964844,293.1499938964844,0.0904388427734375,-1642.0225830078125,304.15289306640625,0.8134673833847046,0.1481903791427612,0.1043081730604171,293.1876525878906,297.1499938964844,293.1499938964844,0.1070270463824272,-2545.4169921875,304.15338134765625,0.8488197922706604,0.1698150187730789,0.1616891920566558,293.3509826660156,297.1499938964844,293.1499938964844,0.0034397866111248,-1300.754150390625,295.8693542480469,0.5619377493858337,0.050000000745058,0.2284427434206009,291.1581420898437,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.1580810546875,1.0,0.194017618894577,0.9902991652488708,0.9902991652488708,1.0,1.0,-0.9049988389015198,0.3827958106994629,0.5222030282020569,0.1779338121414184,0.0,0.0,0.2814446091651916,25.638702392578125,25.0,-0.8039790987968445,-6477.98193359375,81.53748321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,305.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.2006963342428207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994646340608596,0.1994690299034118,-4.395704308990389e-06,0.0,0.0002036812657024,0.0,0.0,8.235865592956543,0.0,0.0,0.0,0.2867966890335083,4.0,0.0,1.0
294600,293.1772766113281,297.1499938964844,293.1499938964844,0.0527604632079601,-1437.6219482421875,304.15252685546875,0.7173700332641602,0.1005879789590835,0.0913262516260147,293.1747436523437,297.1499938964844,293.1499938964844,0.1124772056937217,-2649.615478515625,304.1505126953125,0.8600353598594666,0.1770606338977813,0.1683456152677536,293.18328857421875,297.1499938964844,293.1499938964844,0.0904388427734375,-1642.0225830078125,304.15289306640625,0.8134673833847046,0.1481903791427612,0.1043081730604171,293.1876525878906,297.1499938964844,293.1499938964844,0.1070270463824272,-2545.4169921875,304.15338134765625,0.8488197922706604,0.1698150187730789,0.1616891920566558,293.3509826660156,297.1499938964844,293.1499938964844,0.0034397866111248,-1300.754150390625,295.8693542480469,0.5619377493858337,0.050000000745058,0.2284427434206009,291.1581420898437,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.1580810546875,1.0,0.194017618894577,0.9902991652488708,0.9902991652488708,1.0,1.0,-0.9049988389015198,0.3827958106994629,0.5222030282020569,0.1779338121414184,0.0,0.0,0.2814446091651916,25.638702392578125,25.0,-0.8039790987968445,-6477.98193359375,81.53748321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,305.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.2006963342428207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994646340608596,0.1994690299034118,-4.395704308990389e-06,0.0,0.0002036812657024,0.0,0.0,8.235865592956543,0.0,0.0,0.0,0.2867966890335083,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522739887237548,-1429.5069580078125,304.1524963378906,0.7160691022872925,0.1000133603811264,0.0908088237047195,293.1723022460937,297.1499938964844,293.1499938964844,0.1123958304524421,-2648.0849609375,304.1504821777344,0.8598787784576416,0.1769321113824844,0.1682446897029876,293.1827392578125,297.1499938964844,293.1499938964844,0.0898847430944442,-1634.007568359375,304.15283203125,0.8121891617774963,0.1474596858024597,0.1037968695163726,293.1871337890625,297.1499938964844,293.1499938964844,0.1063711941242218,-2532.870849609375,304.1533508300781,0.8474828004837036,0.1689697057008743,0.1608889251947403,293.34979248046875,297.1499938964844,293.1499938964844,0.003390216268599,-1282.43505859375,295.80279541015625,0.5619483590126038,0.050000000745058,0.2284424602985382,291.15777587890625,291.1499938964844,271.39117431640625,270.6348571777344,284.0747985839844,293.3498840332031,291.1577453613281,1.0,0.1937170475721359,0.990270495414734,0.990270495414734,1.0,1.0,-0.9026823043823242,0.3816603422164917,0.5210219621658325,0.1776768863201141,0.0,0.0,0.2804324924945831,25.616851806640625,25.0,-0.4760178923606872,-6452.87109375,81.08076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1998589485883712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986847221851349,0.1986891031265258,-4.393935796542792e-06,0.0,0.0002028314193012,0.0,0.0,8.198237419128418,0.0,0.0,0.0,0.2866453528404236,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522739887237548,-1429.5069580078125,304.1524963378906,0.7160691022872925,0.1000133603811264,0.0908088237047195,293.1723022460937,297.1499938964844,293.1499938964844,0.1123958304524421,-2648.0849609375,304.1504821777344,0.8598787784576416,0.1769321113824844,0.1682446897029876,293.1827392578125,297.1499938964844,293.1499938964844,0.0898847430944442,-1634.007568359375,304.15283203125,0.8121891617774963,0.1474596858024597,0.1037968695163726,293.1871337890625,297.1499938964844,293.1499938964844,0.1063711941242218,-2532.870849609375,304.1533508300781,0.8474828004837036,0.1689697057008743,0.1608889251947403,293.34979248046875,297.1499938964844,293.1499938964844,0.003390216268599,-1282.43505859375,295.80279541015625,0.5619483590126038,0.050000000745058,0.2284424602985382,291.15777587890625,291.1499938964844,271.39117431640625,270.6348571777344,284.0747985839844,293.3498840332031,291.1577453613281,1.0,0.1937170475721359,0.990270495414734,0.990270495414734,1.0,1.0,-0.9026823043823242,0.3816603422164917,0.5210219621658325,0.1776768863201141,0.0,0.0,0.2804324924945831,25.616851806640625,25.0,-0.4760178923606872,-6452.87109375,81.08076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1998589485883712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986847221851349,0.1986891031265258,-4.393935796542792e-06,0.0,0.0002028314193012,0.0,0.0,8.198237419128418,0.0,0.0,0.0,0.2866453528404236,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517896972596645,-1421.439453125,304.1524658203125,0.7146900296211243,0.0994427055120468,0.0902957394719123,293.170654296875,297.1499938964844,293.1499938964844,0.1122417151927948,-2645.153076171875,304.15057373046875,0.8594878315925598,0.1767048388719558,0.1680555790662765,293.1822204589844,297.1499938964844,293.1499938964844,0.089333675801754,-1626.0343017578125,304.1528015136719,0.8108265995979309,0.1467340588569641,0.1032897382974624,293.1866455078125,297.1499938964844,293.1499938964844,0.1057192683219909,-2520.37939453125,304.1533203125,0.8460732698440552,0.1681297272443771,0.1600944846868515,293.34869384765625,297.1499938964844,293.1499938964844,0.0033409281168133,-1264.1739501953125,295.736572265625,0.5618906617164612,0.050000000745058,0.228444293141365,291.1576232910156,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487854003906,291.1575927734375,1.0,0.193422794342041,0.9902418255805968,0.9902418255805968,1.0,1.0,-0.9002796411514282,0.3805136382579803,0.5197659730911255,0.1773339360952377,0.0,0.0,0.2794283926486969,25.60400581359864,25.0,-0.1978929191827774,-6427.8984375,80.62403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,305.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1991004049777984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979189962148666,0.1979233920574188,-4.392223672766704e-06,0.0,0.0002020615938818,0.0,0.0,8.16138744354248,0.0,0.0,0.0,0.2864974439144134,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517896972596645,-1421.439453125,304.1524658203125,0.7146900296211243,0.0994427055120468,0.0902957394719123,293.170654296875,297.1499938964844,293.1499938964844,0.1122417151927948,-2645.153076171875,304.15057373046875,0.8594878315925598,0.1767048388719558,0.1680555790662765,293.1822204589844,297.1499938964844,293.1499938964844,0.089333675801754,-1626.0343017578125,304.1528015136719,0.8108265995979309,0.1467340588569641,0.1032897382974624,293.1866455078125,297.1499938964844,293.1499938964844,0.1057192683219909,-2520.37939453125,304.1533203125,0.8460732698440552,0.1681297272443771,0.1600944846868515,293.34869384765625,297.1499938964844,293.1499938964844,0.0033409281168133,-1264.1739501953125,295.736572265625,0.5618906617164612,0.050000000745058,0.228444293141365,291.1576232910156,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487854003906,291.1575927734375,1.0,0.193422794342041,0.9902418255805968,0.9902418255805968,1.0,1.0,-0.9002796411514282,0.3805136382579803,0.5197659730911255,0.1773339360952377,0.0,0.0,0.2794283926486969,25.60400581359864,25.0,-0.1978929191827774,-6427.8984375,80.62403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,305.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1991004049777984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979189962148666,0.1979233920574188,-4.392223672766704e-06,0.0,0.0002020615938818,0.0,0.0,8.16138744354248,0.0,0.0,0.0,0.2864974439144134,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.051548033952713,-1417.417724609375,304.1524658203125,0.7139694690704346,0.0991584733128547,0.090040422976017,293.17010498046875,297.1499938964844,293.1499938964844,0.1121321469545364,-2643.0625,304.1506652832031,0.8591945767402649,0.17654749751091,0.1679216772317886,293.1819763183594,297.1499938964844,293.1499938964844,0.0890589356422424,-1622.05859375,304.1528015136719,0.8101122975349426,0.1463726907968521,0.1030373871326446,293.1864013671875,297.1499938964844,293.1499938964844,0.1053944900631904,-2514.148681640625,304.1533203125,0.8453414440155029,0.1677113324403762,0.1596990376710891,293.34814453125,297.1499938964844,293.1499938964844,0.0033163796178996,-1255.0623779296875,295.7035827636719,0.5618366599082947,0.050000000745058,0.2284459918737411,291.1576232910156,291.1499938964844,271.41363525390625,270.6481628417969,284.087890625,293.3482360839844,291.1576232910156,1.0,0.1932767480611801,0.990227460861206,0.990227460861206,1.0,1.0,-0.8990370631217957,0.3799327313899994,0.5191043615341187,0.177126795053482,0.0,0.0,0.2789219319820404,25.600780487060547,25.0,-0.0698792487382888,-6415.4140625,80.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,305.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1987477093935012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975356936454773,0.1975400894880294,-4.391376023704652e-06,0.0,0.0002017036604229,0.0,0.0,8.142975807189941,0.0,0.0,0.0,0.2864236235618591,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513065308332443,-1413.4012451171875,304.1524658203125,0.713227391242981,0.0988747254014015,0.0897857397794723,293.1697998046875,297.1499938964844,293.1499938964844,0.1119983941316604,-2640.5087890625,304.1507873535156,0.8588317036628723,0.1763579249382019,0.1677585840225219,293.1817626953125,297.1499938964844,293.1499938964844,0.0887845307588577,-1618.08740234375,304.1528015136719,0.809375524520874,0.146012008190155,0.1027856767177581,293.1861877441406,297.1499938964844,293.1499938964844,0.1050703302025795,-2507.9248046875,304.1532897949219,0.8445918560028076,0.1672937422990799,0.1593045592308044,293.3476257324219,297.1499938964844,293.1499938964844,0.0032918769866228,-1245.957275390625,295.670654296875,0.5617662668228149,0.050000000745058,0.2284481823444366,291.1576538085937,291.1499938964844,271.4209899902344,270.6527099609375,284.0919189453125,293.34771728515625,291.1576538085937,1.0,0.1931307166814804,0.9902187585830688,0.9902187585830688,1.0,1.0,-0.8977627754211426,0.3793452084064483,0.5184175372123718,0.1768944263458252,0.0,0.0,0.2784084677696228,25.59955787658692,25.0,0.0543112903833389,-6402.90625,80.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,305.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1984104663133621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971490681171417,0.1971534490585327,-4.390526555653196e-06,0.0,0.0002013613993767,0.0,0.0,8.124427795410156,0.0,0.0,0.0,0.2863493263721466,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508235804736614,-1405.3773193359375,304.1524353027344,0.7116768956184387,0.0983082950115203,0.0892777368426323,293.1697082519531,297.1499938964844,293.1499938964844,0.111653558909893,-2633.919189453125,304.1510925292969,0.8578904271125793,0.1758749783039093,0.167338877916336,293.18133544921875,297.1499938964844,293.1499938964844,0.0882362872362136,-1610.1529541015625,304.1527709960937,0.8078334927558899,0.1452921330928802,0.1022836342453956,293.1857604980469,297.1499938964844,293.1499938964844,0.1044234707951545,-2495.490478515625,304.1532897949219,0.8430414199829102,0.1664604842662811,0.1585178524255752,293.3466796875,297.1499938964844,293.1499938964844,0.0032430081628262,-1227.7681884765625,295.6050109863281,0.5615784525871277,0.050000000745058,0.228454053401947,291.1578369140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1578674316406,1.0,0.1928369700908661,0.9902013540267944,0.9902013540267944,1.0,1.0,-0.8951096534729004,0.3781472146511078,0.516962468624115,0.1763490140438079,0.0,0.0,0.2773513495922088,25.602678298950195,25.0,0.2865855097770691,-6377.74853515625,79.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1977735310792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963583976030349,0.1963627785444259,-4.3888057916774414e-06,0.0,0.0002007149887504,0.0,0.0,8.086563110351562,0.0,0.0,0.0,0.2861978709697723,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508235804736614,-1405.3773193359375,304.1524353027344,0.7116768956184387,0.0983082950115203,0.0892777368426323,293.1697082519531,297.1499938964844,293.1499938964844,0.111653558909893,-2633.919189453125,304.1510925292969,0.8578904271125793,0.1758749783039093,0.167338877916336,293.18133544921875,297.1499938964844,293.1499938964844,0.0882362872362136,-1610.1529541015625,304.1527709960937,0.8078334927558899,0.1452921330928802,0.1022836342453956,293.1857604980469,297.1499938964844,293.1499938964844,0.1044234707951545,-2495.490478515625,304.1532897949219,0.8430414199829102,0.1664604842662811,0.1585178524255752,293.3466796875,297.1499938964844,293.1499938964844,0.0032430081628262,-1227.7681884765625,295.6050109863281,0.5615784525871277,0.050000000745058,0.228454053401947,291.1578369140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1578674316406,1.0,0.1928369700908661,0.9902013540267944,0.9902013540267944,1.0,1.0,-0.8951096534729004,0.3781472146511078,0.516962468624115,0.1763490140438079,0.0,0.0,0.2773513495922088,25.602678298950195,25.0,0.2865855097770691,-6377.74853515625,79.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1977735310792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963583976030349,0.1963627785444259,-4.3888057916774414e-06,0.0,0.0002007149887504,0.0,0.0,8.086563110351562,0.0,0.0,0.0,0.2861978709697723,4.0,0.0,1.0
