time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503402054309845,-1397.357177734375,304.1524353027344,0.7100293040275574,0.0977425873279571,0.0887709856033325,293.17041015625,297.1499938964844,293.1499938964844,0.1111882925033569,-2625.02197265625,304.1515197753906,0.8566247224807739,0.1752319186925888,0.1667733639478683,293.18096923828125,297.1499938964844,293.1499938964844,0.0876882150769233,-1602.220703125,304.1527709960937,0.8061923980712891,0.1445734202861786,0.1017829179763794,293.1853942871094,297.1499938964844,293.1499938964844,0.1037780866026878,-2483.064697265625,304.1532592773437,0.8414199352264404,0.1656290292739868,0.1577335149049759,293.3457946777344,297.1499938964844,293.1499938964844,0.0031943020876497,-1209.60205078125,295.53955078125,0.5613260269165039,0.050000000745058,0.2284619361162185,291.158203125,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1582336425781,1.0,0.1925379931926727,0.99018394947052,0.99018394947052,1.0,1.0,-0.892289936542511,0.3769083619117737,0.5153815746307373,0.1756855696439743,0.0,0.0,0.2762368023395538,25.61321830749512,25.0,0.5069363713264465,-6352.2607421875,79.19759368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,305.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.197175920009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195531889796257,0.1955362856388092,-4.3870272747881245e-06,0.0,0.0002001084940275,0.0,0.0,8.047073364257812,0.0,0.0,0.0,0.2860401272773742,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503402054309845,-1397.357177734375,304.1524353027344,0.7100293040275574,0.0977425873279571,0.0887709856033325,293.17041015625,297.1499938964844,293.1499938964844,0.1111882925033569,-2625.02197265625,304.1515197753906,0.8566247224807739,0.1752319186925888,0.1667733639478683,293.18096923828125,297.1499938964844,293.1499938964844,0.0876882150769233,-1602.220703125,304.1527709960937,0.8061923980712891,0.1445734202861786,0.1017829179763794,293.1853942871094,297.1499938964844,293.1499938964844,0.1037780866026878,-2483.064697265625,304.1532592773437,0.8414199352264404,0.1656290292739868,0.1577335149049759,293.3457946777344,297.1499938964844,293.1499938964844,0.0031943020876497,-1209.60205078125,295.53955078125,0.5613260269165039,0.050000000745058,0.2284619361162185,291.158203125,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1582336425781,1.0,0.1925379931926727,0.99018394947052,0.99018394947052,1.0,1.0,-0.892289936542511,0.3769083619117737,0.5153815746307373,0.1756855696439743,0.0,0.0,0.2762368023395538,25.61321830749512,25.0,0.5069363713264465,-6352.2607421875,79.19759368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,305.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.197175920009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195531889796257,0.1955362856388092,-4.3870272747881245e-06,0.0,0.0002001084940275,0.0,0.0,8.047073364257812,0.0,0.0,0.0,0.2860401272773742,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498562157154083,-1389.3382568359375,304.1524353027344,0.7082682251930237,0.0971768796443939,0.0882648378610611,293.1719970703125,297.1499938964844,293.1499938964844,0.1105817481875419,-2613.415771484375,304.1520080566406,0.8549839854240417,0.174393817782402,0.1660355478525161,293.1806335449219,297.1499938964844,293.1499938964844,0.087140142917633,-1594.2900390625,304.1527709960937,0.8044423460960388,0.1438550353050232,0.1012829020619392,293.1850891113281,297.1499938964844,293.1499938964844,0.103134199976921,-2470.649169921875,304.1532592773437,0.8397195935249329,0.164798617362976,0.1569507867097854,293.344970703125,297.1499938964844,293.1499938964844,0.0031457191798835,-1191.4495849609375,295.4742431640625,0.5610025525093079,0.050000000745058,0.2284720540046692,291.1586303710937,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.34503173828125,291.15869140625,1.0,0.192230224609375,0.9901746511459352,0.9901746511459352,1.0,1.0,-0.8892695903778076,0.3756290674209595,0.5136405229568481,0.1748590022325515,0.0,0.0,0.2750540673732757,25.63124084472656,25.0,0.5568479895591736,-6326.4853515625,78.68536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1966018974781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946579217910766,0.1946623027324676,-4.3851609916600864e-06,0.0,0.0001995259372051,0.0,0.0,8.005400657653809,0.0,0.0,0.0,0.2858738899230957,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498562157154083,-1389.3382568359375,304.1524353027344,0.7082682251930237,0.0971768796443939,0.0882648378610611,293.1719970703125,297.1499938964844,293.1499938964844,0.1105817481875419,-2613.415771484375,304.1520080566406,0.8549839854240417,0.174393817782402,0.1660355478525161,293.1806335449219,297.1499938964844,293.1499938964844,0.087140142917633,-1594.2900390625,304.1527709960937,0.8044423460960388,0.1438550353050232,0.1012829020619392,293.1850891113281,297.1499938964844,293.1499938964844,0.103134199976921,-2470.649169921875,304.1532592773437,0.8397195935249329,0.164798617362976,0.1569507867097854,293.344970703125,297.1499938964844,293.1499938964844,0.0031457191798835,-1191.4495849609375,295.4742431640625,0.5610025525093079,0.050000000745058,0.2284720540046692,291.1586303710937,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.34503173828125,291.15869140625,1.0,0.192230224609375,0.9901746511459352,0.9901746511459352,1.0,1.0,-0.8892695903778076,0.3756290674209595,0.5136405229568481,0.1748590022325515,0.0,0.0,0.2750540673732757,25.63124084472656,25.0,0.5568479895591736,-6326.4853515625,78.68536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1966018974781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946579217910766,0.1946623027324676,-4.3851609916600864e-06,0.0,0.0001995259372051,0.0,0.0,8.005400657653809,0.0,0.0,0.0,0.2858738899230957,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493725687265396,-1381.3397216796875,304.1524353027344,0.7063825726509094,0.096610315144062,0.0877587050199508,293.1746826171875,297.1499938964844,293.1499938964844,0.1097869351506233,-2598.194580078125,304.1526794433594,0.8528434634208679,0.1732918322086334,0.1650639027357101,293.18035888671875,297.1499938964844,293.1499938964844,0.0865936279296875,-1586.386962890625,304.1527404785156,0.8025755882263184,0.1431362181901931,0.1007831767201423,293.1847839355469,297.1499938964844,293.1499938964844,0.1024938002228736,-2458.287841796875,304.1532287597656,0.8379176259040833,0.1639686524868011,0.1561692357063293,293.3442687988281,297.1499938964844,293.1499938964844,0.0030973216053098,-1173.34765625,295.4088439941406,0.5605886578559875,0.050000000745058,0.2284850478172302,291.1589050292969,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.158935546875,1.0,0.1919089257717132,0.9901652932167052,0.9901652932167052,1.0,1.0,-0.8859738111495972,0.3742891252040863,0.5116846561431885,0.1738209873437881,0.0,0.0,0.2738455832004547,25.65871810913086,25.0,0.3885454535484314,-6300.81396484375,78.14115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,305.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.196036010980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937585473060608,0.1937629282474517,-4.383219675219152e-06,0.0,0.0001989516313187,0.0,0.0,7.962546348571777,0.0,0.0,0.0,0.2857028245925903,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493725687265396,-1381.3397216796875,304.1524353027344,0.7063825726509094,0.096610315144062,0.0877587050199508,293.1746826171875,297.1499938964844,293.1499938964844,0.1097869351506233,-2598.194580078125,304.1526794433594,0.8528434634208679,0.1732918322086334,0.1650639027357101,293.18035888671875,297.1499938964844,293.1499938964844,0.0865936279296875,-1586.386962890625,304.1527404785156,0.8025755882263184,0.1431362181901931,0.1007831767201423,293.1847839355469,297.1499938964844,293.1499938964844,0.1024938002228736,-2458.287841796875,304.1532287597656,0.8379176259040833,0.1639686524868011,0.1561692357063293,293.3442687988281,297.1499938964844,293.1499938964844,0.0030973216053098,-1173.34765625,295.4088439941406,0.5605886578559875,0.050000000745058,0.2284850478172302,291.1589050292969,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.158935546875,1.0,0.1919089257717132,0.9901652932167052,0.9901652932167052,1.0,1.0,-0.8859738111495972,0.3742891252040863,0.5116846561431885,0.1738209873437881,0.0,0.0,0.2738455832004547,25.65871810913086,25.0,0.3885454535484314,-6300.81396484375,78.14115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,305.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.196036010980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937585473060608,0.1937629282474517,-4.383219675219152e-06,0.0,0.0001989516313187,0.0,0.0,7.962546348571777,0.0,0.0,0.0,0.2857028245925903,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.049130342900753,-1377.3385009765625,304.1524353027344,0.7053977251052856,0.0963264405727386,0.087505392730236,293.17645263671875,297.1499938964844,293.1499938964844,0.1093087568879127,-2589.028564453125,304.1530456542969,0.8515664935112,0.1726331561803817,0.1644783914089203,293.18023681640625,297.1499938964844,293.1499938964844,0.0863203331828117,-1582.436279296875,304.1527404785156,0.8015981316566467,0.1427763700485229,0.1005332320928573,293.1846618652344,297.1499938964844,293.1499938964844,0.1021742820739746,-2452.114013671875,304.1532287597656,0.8369780778884888,0.1635536104440689,0.1557786911725998,293.3439636230469,297.1499938964844,293.1499938964844,0.0030731353908777,-1164.29248046875,295.3761291503906,0.5603472590446472,0.050000000745058,0.2284926325082779,291.1590270996094,291.1499938964844,271.4768371582031,270.6919860839844,284.1144104003906,293.3440246582031,291.1590576171875,1.0,0.1917417496442794,0.9901606440544128,0.9901606440544128,1.0,1.0,-0.8842074871063232,0.3735878765583038,0.510619580745697,0.173224076628685,0.0,0.0,0.2732323408126831,25.676082611083984,25.0,0.3705693483352661,-6288.0478515625,77.85468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,305.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1957521289587021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933051347732544,0.1933095157146453,-4.382239694677992e-06,0.0,0.0001986635179491,0.0,0.0,7.940963268280029,0.0,0.0,0.0,0.2856165766716003,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488875359296798,-1373.330322265625,304.1524353027344,0.7043869495391846,0.0960420444607734,0.0872518047690391,293.178466796875,297.1499938964844,293.1499938964844,0.1087758168578147,-2578.80517578125,304.1534729003906,0.8501538038253784,0.171902909874916,0.1638256460428238,293.1801147460937,297.1499938964844,293.1499938964844,0.0860466212034225,-1578.4801025390625,304.1527404785156,0.8005937337875366,0.1424160450696945,0.1002831235527992,293.1845397949219,297.1499938964844,293.1499938964844,0.1018548011779785,-2445.936279296875,304.1532287597656,0.8360151052474976,0.1631384044885635,0.1553881913423538,293.3436584472656,297.1499938964844,293.1499938964844,0.003048968501389,-1155.2373046875,295.3434143066406,0.560085117816925,0.050000000745058,0.2285009026527404,291.1591491699219,291.1499938964844,271.480224609375,270.6954345703125,284.11431884765625,293.3437194824219,291.1591796875,1.0,0.1915695965290069,0.9901623129844666,0.9901623129844666,1.0,1.0,-0.8823607563972473,0.3728645145893097,0.50949627161026,0.1725771725177765,0.0,0.0,0.2726076543331146,25.695581436157227,25.0,0.3976074159145355,-6275.255859375,77.55809783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,305.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1954657286405563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928459107875824,0.1928502917289734,-4.381252438179217e-06,0.0,0.0001983728579943,0.0,0.0,7.919130802154541,0.0,0.0,0.0,0.2855294048786163,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0483998395502567,-1365.2874755859375,304.1524353027344,0.7022935748100281,0.0954714864492416,0.086743451654911,293.1831970214844,297.1499938964844,293.1499938964844,0.1075428277254104,-2555.121337890625,304.15435791015625,0.8469253182411194,0.1702250838279724,0.1623147875070572,293.179931640625,297.1499938964844,293.1499938964844,0.0854974761605262,-1570.544677734375,304.1527404785156,0.7985108494758606,0.1416936665773391,0.0997820422053337,293.184326171875,297.1499938964844,293.1499938964844,0.1012156084179878,-2433.56201171875,304.1531982421875,0.8340258002281189,0.1623072177171707,0.1546069234609604,293.3431701660156,297.1499938964844,293.1499938964844,0.0030006456654518,-1137.1102294921875,295.2779846191406,0.5595044493675232,0.050000000745058,0.2285193055868148,291.1595153808594,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1595764160156,1.0,0.191208466887474,0.9901657104492188,0.9901657104492188,1.0,1.0,-0.878420352935791,0.3713459968566894,0.5070743560791016,0.1711385399103164,0.0,0.0,0.2713144421577453,25.74017333984375,25.0,0.5128315091133118,-6249.39501953125,76.93273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1948796510696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919009685516357,0.1919053494930267,-4.379238362162141e-06,0.0,0.0001977780630113,0.0,0.0,7.874290466308594,0.0,0.0,0.0,0.2853505313396454,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483998395502567,-1365.2874755859375,304.1524353027344,0.7022935748100281,0.0954714864492416,0.086743451654911,293.1831970214844,297.1499938964844,293.1499938964844,0.1075428277254104,-2555.121337890625,304.15435791015625,0.8469253182411194,0.1702250838279724,0.1623147875070572,293.179931640625,297.1499938964844,293.1499938964844,0.0854974761605262,-1570.544677734375,304.1527404785156,0.7985108494758606,0.1416936665773391,0.0997820422053337,293.184326171875,297.1499938964844,293.1499938964844,0.1012156084179878,-2433.56201171875,304.1531982421875,0.8340258002281189,0.1623072177171707,0.1546069234609604,293.3431701660156,297.1499938964844,293.1499938964844,0.0030006456654518,-1137.1102294921875,295.2779846191406,0.5595044493675232,0.050000000745058,0.2285193055868148,291.1595153808594,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1595764160156,1.0,0.191208466887474,0.9901657104492188,0.9901657104492188,1.0,1.0,-0.878420352935791,0.3713459968566894,0.5070743560791016,0.1711385399103164,0.0,0.0,0.2713144421577453,25.74017333984375,25.0,0.5128315091133118,-6249.39501953125,76.93273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1948796510696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919009685516357,0.1919053494930267,-4.379238362162141e-06,0.0,0.0001977780630113,0.0,0.0,7.874290466308594,0.0,0.0,0.0,0.2853505313396454,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479091964662075,-1357.206298828125,304.1524353027344,0.7001176476478577,0.0948984324932098,0.0862333104014396,293.188720703125,297.1499938964844,293.1499938964844,0.1060913950204849,-2527.1845703125,304.15533447265625,0.8431849479675293,0.1682634353637695,0.160534381866455,293.17974853515625,297.1499938964844,293.1499938964844,0.0849457085132598,-1562.574462890625,304.1527404785156,0.7963440418243408,0.1409685760736465,0.0992794781923294,293.18414306640625,297.1499938964844,293.1499938964844,0.1005758866667747,-2421.158447265625,304.1531982421875,0.8319653868675232,0.1614747196435928,0.1538249254226684,293.3427429199219,297.1499938964844,293.1499938964844,0.0029523274861276,-1118.9586181640625,295.2125244140625,0.5588608980178833,0.050000000745058,0.2285398095846176,291.15997314453125,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1600341796875,1.0,0.1908227503299713,0.990169107913971,0.990169107913971,1.0,1.0,-0.8741541504859924,0.3697293698787689,0.5044247508049011,0.1695186346769333,0.0,0.0,0.2699521780014038,25.790645599365234,25.0,0.654091477394104,-6222.9775390625,76.26348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,305.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1942670792341232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909125298261642,0.1909169107675552,-4.377149252832169e-06,0.0,0.0001971563906408,0.0,0.0,7.827493190765381,0.0,0.0,0.0,0.2851641178131103,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479091964662075,-1357.206298828125,304.1524353027344,0.7001176476478577,0.0948984324932098,0.0862333104014396,293.188720703125,297.1499938964844,293.1499938964844,0.1060913950204849,-2527.1845703125,304.15533447265625,0.8431849479675293,0.1682634353637695,0.160534381866455,293.17974853515625,297.1499938964844,293.1499938964844,0.0849457085132598,-1562.574462890625,304.1527404785156,0.7963440418243408,0.1409685760736465,0.0992794781923294,293.18414306640625,297.1499938964844,293.1499938964844,0.1005758866667747,-2421.158447265625,304.1531982421875,0.8319653868675232,0.1614747196435928,0.1538249254226684,293.3427429199219,297.1499938964844,293.1499938964844,0.0029523274861276,-1118.9586181640625,295.2125244140625,0.5588608980178833,0.050000000745058,0.2285398095846176,291.15997314453125,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1600341796875,1.0,0.1908227503299713,0.990169107913971,0.990169107913971,1.0,1.0,-0.8741541504859924,0.3697293698787689,0.5044247508049011,0.1695186346769333,0.0,0.0,0.2699521780014038,25.790645599365234,25.0,0.654091477394104,-6222.9775390625,76.26348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,305.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1942670792341232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909125298261642,0.1909169107675552,-4.377149252832169e-06,0.0,0.0001971563906408,0.0,0.0,7.827493190765381,0.0,0.0,0.0,0.2851641178131103,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474156476557254,-1349.087646484375,304.1524353027344,0.6978758573532104,0.09432303160429,0.0857213363051414,293.1949157714844,297.1499938964844,293.1499938964844,0.1044290736317634,-2495.108642578125,304.15631103515625,0.8389650583267212,0.1660273671150207,0.1584919542074203,293.1796264648437,297.1499938964844,293.1499938964844,0.0843911096453666,-1554.567138671875,304.1527709960937,0.7941112518310547,0.1402406692504882,0.0987752005457878,293.1839904785156,297.1499938964844,293.1499938964844,0.0999355018138885,-2408.723388671875,304.1531982421875,0.8298494219779968,0.1606407612562179,0.1530419290065765,293.3424377441406,297.1499938964844,293.1499938964844,0.0029039965011179,-1100.7783203125,295.1470642089844,0.5581690669059753,0.050000000745058,0.2285620123147964,291.1605529785156,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.3424377441406,291.1606140136719,1.0,0.1904103904962539,0.9901872873306274,0.9901872873306274,1.0,1.0,-0.8695700168609619,0.368013322353363,0.5015566349029541,0.1677334159612655,0.0,0.0,0.268508642911911,25.845149993896484,25.0,0.7800856828689575,-6195.79931640625,75.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1936177462339401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898718178272247,0.1898761987686157,-4.374965101305861e-06,0.0,0.0001964973926078,0.0,0.0,7.778331756591797,0.0,0.0,0.0,0.2849684655666351,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474156476557254,-1349.087646484375,304.1524353027344,0.6978758573532104,0.09432303160429,0.0857213363051414,293.1949157714844,297.1499938964844,293.1499938964844,0.1044290736317634,-2495.108642578125,304.15631103515625,0.8389650583267212,0.1660273671150207,0.1584919542074203,293.1796264648437,297.1499938964844,293.1499938964844,0.0843911096453666,-1554.567138671875,304.1527709960937,0.7941112518310547,0.1402406692504882,0.0987752005457878,293.1839904785156,297.1499938964844,293.1499938964844,0.0999355018138885,-2408.723388671875,304.1531982421875,0.8298494219779968,0.1606407612562179,0.1530419290065765,293.3424377441406,297.1499938964844,293.1499938964844,0.0029039965011179,-1100.7783203125,295.1470642089844,0.5581690669059753,0.050000000745058,0.2285620123147964,291.1605529785156,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.3424377441406,291.1606140136719,1.0,0.1904103904962539,0.9901872873306274,0.9901872873306274,1.0,1.0,-0.8695700168609619,0.368013322353363,0.5015566349029541,0.1677334159612655,0.0,0.0,0.268508642911911,25.845149993896484,25.0,0.7800856828689575,-6195.79931640625,75.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1936177462339401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898718178272247,0.1898761987686157,-4.374965101305861e-06,0.0,0.0001964973926078,0.0,0.0,7.778331756591797,0.0,0.0,0.0,0.2849684655666351,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469196438789367,-1340.93896484375,304.1524658203125,0.6955851912498474,0.0937457308173179,0.0852077826857566,293.2015991210937,297.1499938964844,293.1499938964844,0.1025683656334877,-2459.097900390625,304.1573181152344,0.8343000411987305,0.1635311543941497,0.156200423836708,293.1795349121094,297.1499938964844,293.1499938964844,0.0838339030742645,-1546.5269775390625,304.1527709960937,0.7918304800987244,0.1395100802183151,0.0982692092657089,293.1838684082031,297.1499938964844,293.1499938964844,0.0992946922779083,-2396.262451171875,304.1531982421875,0.8276922106742859,0.1598054468631744,0.1522578448057174,293.3421630859375,297.1499938964844,293.1499938964844,0.0028556603938341,-1082.5750732421875,295.08154296875,0.557442843914032,0.050000000745058,0.2285854816436767,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421936035156,291.1612548828125,1.0,0.189970314502716,0.9902055263519288,0.9902055263519288,1.0,1.0,-0.8646831512451172,0.3661991953849792,0.4984839558601379,0.1658002734184265,0.0,0.0,0.2669781148433685,25.901973724365234,25.0,0.8637524843215942,-6167.7275390625,74.79341888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.1929228156805038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887742280960083,0.1887785941362381,-4.372672265162692e-06,0.0,0.0001957921340363,0.0,0.0,7.726595878601074,0.0,0.0,0.0,0.2847627103328705,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469196438789367,-1340.93896484375,304.1524658203125,0.6955851912498474,0.0937457308173179,0.0852077826857566,293.2015991210937,297.1499938964844,293.1499938964844,0.1025683656334877,-2459.097900390625,304.1573181152344,0.8343000411987305,0.1635311543941497,0.156200423836708,293.1795349121094,297.1499938964844,293.1499938964844,0.0838339030742645,-1546.5269775390625,304.1527709960937,0.7918304800987244,0.1395100802183151,0.0982692092657089,293.1838684082031,297.1499938964844,293.1499938964844,0.0992946922779083,-2396.262451171875,304.1531982421875,0.8276922106742859,0.1598054468631744,0.1522578448057174,293.3421630859375,297.1499938964844,293.1499938964844,0.0028556603938341,-1082.5750732421875,295.08154296875,0.557442843914032,0.050000000745058,0.2285854816436767,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421936035156,291.1612548828125,1.0,0.189970314502716,0.9902055263519288,0.9902055263519288,1.0,1.0,-0.8646831512451172,0.3661991953849792,0.4984839558601379,0.1658002734184265,0.0,0.0,0.2669781148433685,25.901973724365234,25.0,0.8637524843215942,-6167.7275390625,74.79341888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.1929228156805038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887742280960083,0.1887785941362381,-4.372672265162692e-06,0.0,0.0001957921340363,0.0,0.0,7.726595878601074,0.0,0.0,0.0,0.2847627103328705,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466708987951278,-1336.8564453125,304.1524658203125,0.6944263577461243,0.0934565588831901,0.0849505439400672,293.2051086425781,297.1499938964844,293.1499938964844,0.1015664413571357,-2439.658447265625,304.1578063964844,0.8318055272102356,0.1621887385845184,0.1549638658761978,293.17950439453125,297.1499938964844,293.1499938964844,0.0835544094443321,-1542.496337890625,304.1527709960937,0.790677011013031,0.1391438990831375,0.0980156064033508,293.1838073730469,297.1499938964844,293.1499938964844,0.0989742130041122,-2390.024169921875,304.1531982421875,0.8266018629074097,0.1593873500823974,0.1518654376268386,293.3420715332031,297.1499938964844,293.1499938964844,0.0028314932715147,-1073.466796875,295.0487670898437,0.5570706129074097,0.050000000745058,0.2285975813865661,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0927124023437,293.3420715332031,291.1615600585937,1.0,0.1897395104169845,0.9902146458625792,0.9902146458625792,1.0,1.0,-0.8621294498443604,0.3652550876140594,0.4968743622303009,0.1647835671901703,0.0,0.0,0.2661788165569305,25.9307918548584,25.0,0.8913889527320862,-6153.31982421875,74.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,305.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1925554275512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882032006978988,0.1882075667381286,-4.3714826460927725e-06,0.0,0.0001954192848643,0.0,0.0,7.699723243713379,0.0,0.0,0.0,0.284655898809433,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464217849075794,-1332.7703857421875,304.1524658203125,0.6932615041732788,0.0931671634316444,0.0846931040287017,293.20867919921875,297.1499938964844,293.1499938964844,0.1005202010273933,-2419.321533203125,304.1582946777344,0.829207718372345,0.1607874035835266,0.1536705046892166,293.179443359375,297.1499938964844,293.1499938964844,0.0832744091749191,-1538.459716796875,304.1527709960937,0.7895179986953735,0.1387771964073181,0.0977616608142852,293.1837463378906,297.1499938964844,293.1499938964844,0.0986537337303161,-2383.781982421875,304.1531982421875,0.8255059123039246,0.158968985080719,0.151472806930542,293.34197998046875,297.1499938964844,293.1499938964844,0.0028073256835341,-1064.35400390625,295.0159912109375,0.5566946268081665,0.050000000745058,0.2286098450422287,291.1618347167969,291.1499938964844,271.4853820800781,270.720458984375,284.0884094238281,293.34197998046875,291.1618957519531,1.0,0.1895016133785247,0.9902332425117492,0.9902332425117492,1.0,1.0,-0.8595069050788879,0.3642875850200653,0.4952193200588226,0.1637371331453323,0.0,0.0,0.2653567492961883,25.959613800048828,25.0,0.9096630215644836,-6138.65771484375,73.99494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1921737492084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876174658536911,0.1876218318939209,-4.3702648326870985e-06,0.0,0.0001950319274328,0.0,0.0,7.672189235687256,0.0,0.0,0.0,0.2845464944839477,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459229052066803,-1324.5958251953125,304.1524658203125,0.6909645795822144,0.0925882533192634,0.0841777250170707,293.21490478515625,297.1499938964844,293.1499938964844,0.0983800664544105,-2377.619140625,304.1590576171875,0.823914110660553,0.1580312848091125,0.1510201692581176,293.1794128417969,297.1499938964844,293.1499938964844,0.0827132984995842,-1530.376220703125,304.1528015136719,0.787238359451294,0.1380426734685897,0.0972527116537094,293.18365478515625,297.1499938964844,293.1499938964844,0.0980131551623344,-2371.29541015625,304.1531982421875,0.8233473896980286,0.158131793141365,0.1506868004798889,293.341796875,297.1499938964844,293.1499938964844,0.0027589765377342,-1046.113525390625,294.9504089355469,0.5559765696525574,0.050000000745058,0.2286334186792373,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.3418273925781,291.1625061035156,1.0,0.1890071779489517,0.9902703762054444,0.9902703762054444,1.0,1.0,-0.8541815876960754,0.3623369336128235,0.4918446242809295,0.1615850776433944,0.0,0.0,0.263652503490448,26.01075935363769,25.0,0.7794802784919739,-6108.90283203125,73.16874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.1913654804229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864050477743148,0.1864094138145446,-4.367745987110538e-06,0.0,0.0001942116359714,0.0,0.0,7.615286350250244,0.0,0.0,0.0,0.2843204438686371,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459229052066803,-1324.5958251953125,304.1524658203125,0.6909645795822144,0.0925882533192634,0.0841777250170707,293.21490478515625,297.1499938964844,293.1499938964844,0.0983800664544105,-2377.619140625,304.1590576171875,0.823914110660553,0.1580312848091125,0.1510201692581176,293.1794128417969,297.1499938964844,293.1499938964844,0.0827132984995842,-1530.376220703125,304.1528015136719,0.787238359451294,0.1380426734685897,0.0972527116537094,293.18365478515625,297.1499938964844,293.1499938964844,0.0980131551623344,-2371.29541015625,304.1531982421875,0.8233473896980286,0.158131793141365,0.1506868004798889,293.341796875,297.1499938964844,293.1499938964844,0.0027589765377342,-1046.113525390625,294.9504089355469,0.5559765696525574,0.050000000745058,0.2286334186792373,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.3418273925781,291.1625061035156,1.0,0.1890071779489517,0.9902703762054444,0.9902703762054444,1.0,1.0,-0.8541815876960754,0.3623369336128235,0.4918446242809295,0.1615850776433944,0.0,0.0,0.263652503490448,26.01075935363769,25.0,0.7794802784919739,-6108.90283203125,73.16874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.1913654804229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864050477743148,0.1864094138145446,-4.367745987110538e-06,0.0,0.0001942116359714,0.0,0.0,7.615286350250244,0.0,0.0,0.0,0.2843204438686371,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454279258847236,-1316.50634765625,304.1524658203125,0.6889626383781433,0.0920120477676391,0.0836619511246681,293.2170104980469,297.1499938964844,293.1499938964844,0.0966602861881256,-2344.12646484375,304.15887451171875,0.8197598457336426,0.1559513509273529,0.1488924920558929,293.1793518066406,297.1499938964844,293.1499938964844,0.0821568369865417,-1522.3775634765625,304.1527709960937,0.7852840423583984,0.1373094022274017,0.0967424511909484,293.18359375,297.1499938964844,293.1499938964844,0.0973794758319854,-2358.94580078125,304.1531982421875,0.8214908242225647,0.1572955250740051,0.1498991101980209,293.341552734375,297.1499938964844,293.1499938964844,0.002710907254368,-1027.99853515625,294.8845520019531,0.5555310249328613,0.050000000745058,0.2286482006311416,291.1622619628906,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,291.1620788574219,1.0,0.1885077506303787,0.9903075098991394,0.9903075098991394,1.0,1.0,-0.8494682312011719,0.3606869578361511,0.4887813031673431,0.1595011949539184,0.0,0.0,0.2620137333869934,26.02042579650879,25.0,-0.7187326550483704,-6081.421875,72.3922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,305.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1905007064342498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185201957821846,0.1852063238620758,-4.365174390841276e-06,0.0,0.0001933339954121,0.0,0.0,7.558815479278564,0.0,0.0,0.0,0.2840958535671234,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454279258847236,-1316.50634765625,304.1524658203125,0.6889626383781433,0.0920120477676391,0.0836619511246681,293.2170104980469,297.1499938964844,293.1499938964844,0.0966602861881256,-2344.12646484375,304.15887451171875,0.8197598457336426,0.1559513509273529,0.1488924920558929,293.1793518066406,297.1499938964844,293.1499938964844,0.0821568369865417,-1522.3775634765625,304.1527709960937,0.7852840423583984,0.1373094022274017,0.0967424511909484,293.18359375,297.1499938964844,293.1499938964844,0.0973794758319854,-2358.94580078125,304.1531982421875,0.8214908242225647,0.1572955250740051,0.1498991101980209,293.341552734375,297.1499938964844,293.1499938964844,0.002710907254368,-1027.99853515625,294.8845520019531,0.5555310249328613,0.050000000745058,0.2286482006311416,291.1622619628906,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,291.1620788574219,1.0,0.1885077506303787,0.9903075098991394,0.9903075098991394,1.0,1.0,-0.8494682312011719,0.3606869578361511,0.4887813031673431,0.1595011949539184,0.0,0.0,0.2620137333869934,26.02042579650879,25.0,-0.7187326550483704,-6081.421875,72.3922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,305.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1905007064342498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185201957821846,0.1852063238620758,-4.365174390841276e-06,0.0,0.0001933339954121,0.0,0.0,7.558815479278564,0.0,0.0,0.0,0.2840958535671234,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449462831020355,-1308.6644287109375,304.1524658203125,0.6871752738952637,0.0914452299475669,0.0831519439816474,293.2171936035156,297.1499938964844,293.1499938964844,0.0952985361218452,-2317.644775390625,304.158203125,0.8165029883384705,0.1542187482118606,0.1471974700689315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816149041056633,-1514.614013671875,304.1527709960937,0.783559262752533,0.1365840286016464,0.0962356179952621,293.1834716796875,297.1499938964844,293.1499938964844,0.0967618003487587,-2346.924072265625,304.1531677246094,0.8198409676551819,0.1564650237560272,0.1491144150495529,293.34112548828125,297.1499938964844,293.1499938964844,0.0026634677778929,-1010.1661987304688,294.8180847167969,0.555269181728363,0.050000000745058,0.2286569625139236,291.16046142578125,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411560058594,291.1601257324219,1.0,0.18801811337471,0.990357220172882,0.990357220172882,1.0,1.0,-0.8452820181846619,0.3592905104160309,0.485991507768631,0.1574892103672027,0.0,0.0,0.2607314586639404,26.00303268432617,25.0,-2.374969005584717,-6058.890625,71.67044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,305.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1895974576473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842132210731506,0.1842175722122192,-4.362872005003737e-06,0.0,0.0001924173266161,0.0,0.0,7.512175559997559,0.0,0.0,0.0,0.2839082181453705,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449462831020355,-1308.6644287109375,304.1524658203125,0.6871752738952637,0.0914452299475669,0.0831519439816474,293.2171936035156,297.1499938964844,293.1499938964844,0.0952985361218452,-2317.644775390625,304.158203125,0.8165029883384705,0.1542187482118606,0.1471974700689315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816149041056633,-1514.614013671875,304.1527709960937,0.783559262752533,0.1365840286016464,0.0962356179952621,293.1834716796875,297.1499938964844,293.1499938964844,0.0967618003487587,-2346.924072265625,304.1531677246094,0.8198409676551819,0.1564650237560272,0.1491144150495529,293.34112548828125,297.1499938964844,293.1499938964844,0.0026634677778929,-1010.1661987304688,294.8180847167969,0.555269181728363,0.050000000745058,0.2286569625139236,291.16046142578125,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411560058594,291.1601257324219,1.0,0.18801811337471,0.990357220172882,0.990357220172882,1.0,1.0,-0.8452820181846619,0.3592905104160309,0.485991507768631,0.1574892103672027,0.0,0.0,0.2607314586639404,26.00303268432617,25.0,-2.374969005584717,-6058.890625,71.67044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,305.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1895974576473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842132210731506,0.1842175722122192,-4.362872005003737e-06,0.0,0.0001924173266161,0.0,0.0,7.512175559997559,0.0,0.0,0.0,0.2839082181453705,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444745682179927,-1300.994384765625,304.1524353027344,0.6854690313339233,0.0908903107047081,0.0826520398259162,293.2167053222656,297.1499938964844,293.1499938964844,0.0940663814544677,-2293.65869140625,304.15753173828125,0.8135215640068054,0.1526138484477996,0.1456590741872787,293.1791381835937,297.1499938964844,293.1499938964844,0.0810810551047325,-1506.9757080078125,304.1527404785156,0.7819131016731262,0.1358693540096283,0.0957357361912727,293.183349609375,297.1499938964844,293.1499938964844,0.0961514711380004,-2335.0380859375,304.15313720703125,0.8182506561279297,0.1556426584720611,0.148336723446846,293.3405456542969,297.1499938964844,293.1499938964844,0.0026163831353187,-992.458984375,294.75201416015625,0.5550580620765686,0.050000000745058,0.2286640703678131,291.1584167480469,291.1499938964844,271.4637145996094,270.7334899902344,284.0416259765625,293.3406066894531,291.1581420898437,1.0,0.1875406354665756,0.9904069304466248,0.9904069304466248,1.0,1.0,-0.8413106799125671,0.3579984903335571,0.4833122193813324,0.1555069386959076,0.0,0.0,0.2597517073154449,25.978984832763672,25.0,-2.665682792663574,-6040.38818359375,70.97979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,305.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1886874586343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834668666124344,0.183471217751503,-4.361081209935946e-06,0.0,0.0001914937893161,0.0,0.0,7.476934909820557,0.0,0.0,0.0,0.2837652564048767,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444745682179927,-1300.994384765625,304.1524353027344,0.6854690313339233,0.0908903107047081,0.0826520398259162,293.2167053222656,297.1499938964844,293.1499938964844,0.0940663814544677,-2293.65869140625,304.15753173828125,0.8135215640068054,0.1526138484477996,0.1456590741872787,293.1791381835937,297.1499938964844,293.1499938964844,0.0810810551047325,-1506.9757080078125,304.1527404785156,0.7819131016731262,0.1358693540096283,0.0957357361912727,293.183349609375,297.1499938964844,293.1499938964844,0.0961514711380004,-2335.0380859375,304.15313720703125,0.8182506561279297,0.1556426584720611,0.148336723446846,293.3405456542969,297.1499938964844,293.1499938964844,0.0026163831353187,-992.458984375,294.75201416015625,0.5550580620765686,0.050000000745058,0.2286640703678131,291.1584167480469,291.1499938964844,271.4637145996094,270.7334899902344,284.0416259765625,293.3406066894531,291.1581420898437,1.0,0.1875406354665756,0.9904069304466248,0.9904069304466248,1.0,1.0,-0.8413106799125671,0.3579984903335571,0.4833122193813324,0.1555069386959076,0.0,0.0,0.2597517073154449,25.978984832763672,25.0,-2.665682792663574,-6040.38818359375,70.97979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,305.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1886874586343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834668666124344,0.183471217751503,-4.361081209935946e-06,0.0,0.0001914937893161,0.0,0.0,7.476934909820557,0.0,0.0,0.0,0.2837652564048767,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442415289580822,-1297.2060546875,304.15240478515625,0.6846315264701843,0.0906172320246696,0.08240607380867,293.21636962890625,297.1499938964844,293.1499938964844,0.0934724509716034,-2282.080322265625,304.1572265625,0.8120620250701904,0.151834949851036,0.1449174284934997,293.1790466308594,297.1499938964844,293.1499938964844,0.0808158367872238,-1503.18212890625,304.1527099609375,0.7811030149459839,0.1355159431695938,0.0954885855317115,293.18328857421875,297.1499938964844,293.1499938964844,0.0958475247025489,-2329.11279296875,304.1531066894531,0.8174616098403931,0.1552345603704452,0.1479507982730865,293.3402099609375,297.1499938964844,293.1499938964844,0.0025930106639862,-983.6588745117188,294.71923828125,0.5549573302268982,0.050000000745058,0.2286674678325653,291.15753173828125,291.1499938964844,271.4601135253906,270.7350158691406,284.0346984863281,293.3402709960937,291.15728759765625,1.0,0.1873065084218979,0.990431785583496,0.990431785583496,1.0,1.0,-0.8393695950508118,0.3573731780052185,0.4819964170455932,0.1545251309871673,0.0,0.0,0.2593398690223694,25.966693878173828,25.0,-2.5071771144866943,-6031.986328125,70.64321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,305.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1882392913103103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183157131075859,0.1831614971160888,-4.360349066701019e-06,0.0,0.0001910389401018,0.0,0.0,7.462343215942383,0.0,0.0,0.0,0.2837061285972595,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044010117650032,-1293.4444580078125,304.1523742675781,0.6838003993034363,0.0903467237949371,0.0821625143289566,293.21600341796875,297.1499938964844,293.1499938964844,0.092886783182621,-2270.653076171875,304.156982421875,0.8106041550636292,0.1510654389858245,0.1441862285137176,293.178955078125,297.1499938964844,293.1499938964844,0.0805515050888061,-1499.40185546875,304.1527099609375,0.7802974581718445,0.1351647824048996,0.0952430814504623,293.1831970214844,297.1499938964844,293.1499938964844,0.0955442264676094,-2323.1962890625,304.1531066894531,0.8166726231575012,0.154828280210495,0.1475666463375091,293.3398742675781,297.1499938964844,293.1499938964844,0.0025697071105241,-974.8777465820312,294.68670654296875,0.5548567771911621,0.050000000745058,0.2286708652973175,291.1567687988281,291.1499938964844,271.4564208984375,270.7365417480469,284.02764892578125,293.3399353027344,291.15655517578125,1.0,0.1870752274990081,0.990456223487854,0.990456223487854,1.0,1.0,-0.837448000907898,0.3567559719085693,0.4806920289993286,0.1535502225160598,0.0,0.0,0.2589671611785888,25.95469856262207,25.0,-2.2677273750305176,-6023.91748046875,70.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,305.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.611328125,18000.0,0.0,0.0,0.1877994984388351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828783601522445,0.1828827261924743,-4.359696504252497e-06,0.0,0.0001905926183098,0.0,0.0,7.4492268562316895,0.0,0.0,0.0,0.2836531102657318,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0435519516468048,-1285.9971923828125,304.15234375,0.682153582572937,0.089813157916069,0.081682302057743,293.2152404785156,297.1499938964844,293.1499938964844,0.0917335003614425,-2248.12451171875,304.1565856933594,0.8076698184013367,0.1495484858751297,0.142747163772583,293.17877197265625,297.1499938964844,293.1499938964844,0.0800251141190528,-1491.8759765625,304.1526794433594,0.7786954045295715,0.1344687342643737,0.0947566851973533,293.1830444335937,297.1499938964844,293.1499938964844,0.0949392989277839,-2311.38427734375,304.153076171875,0.8150898814201355,0.1540208458900451,0.1468034237623214,293.339111328125,297.1499938964844,293.1499938964844,0.0025233207270503,-957.379150390625,294.62213134765625,0.5546532869338989,0.050000000745058,0.2286777347326278,291.1555480957031,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,291.1553955078125,1.0,0.1866209954023361,0.9905050992965698,0.9905050992965698,1.0,1.0,-0.8336527943611145,0.3555381596088409,0.4781146645545959,0.151626244187355,0.0,0.0,0.2583160996437073,25.932167053222656,25.0,-1.7062702178955078,-6008.4130859375,69.66105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1869566291570663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182396575808525,0.1824009418487548,-4.358586465968983e-06,0.0,0.0001897371985251,0.0,0.0,7.426603317260742,0.0,0.0,0.0,0.2835618555545807,4.0,0.0,1.0
