time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435519516468048,-1285.9971923828125,304.15234375,0.682153582572937,0.089813157916069,0.081682302057743,293.2152404785156,297.1499938964844,293.1499938964844,0.0917335003614425,-2248.12451171875,304.1565856933594,0.8076698184013367,0.1495484858751297,0.142747163772583,293.17877197265625,297.1499938964844,293.1499938964844,0.0800251141190528,-1491.8759765625,304.1526794433594,0.7786954045295715,0.1344687342643737,0.0947566851973533,293.1830444335937,297.1499938964844,293.1499938964844,0.0949392989277839,-2311.38427734375,304.153076171875,0.8150898814201355,0.1540208458900451,0.1468034237623214,293.339111328125,297.1499938964844,293.1499938964844,0.0025233207270503,-957.379150390625,294.62213134765625,0.5546532869338989,0.050000000745058,0.2286777347326278,291.1555480957031,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,291.1553955078125,1.0,0.1866209954023361,0.9905050992965698,0.9905050992965698,1.0,1.0,-0.8336527943611145,0.3555381596088409,0.4781146645545959,0.151626244187355,0.0,0.0,0.2583160996437073,25.932167053222656,25.0,-1.7062702178955078,-6008.4130859375,69.66105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1869566291570663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182396575808525,0.1824009418487548,-4.358586465968983e-06,0.0,0.0001897371985251,0.0,0.0,7.426603317260742,0.0,0.0,0.0,0.2835618555545807,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0430992469191551,-1278.63916015625,304.1523132324219,0.6805238723754883,0.0892881676554679,0.0812100619077682,293.2144470214844,297.1499938964844,293.1499938964844,0.0905974358320236,-2225.907958984375,304.1562805175781,0.8046870231628418,0.1480541080236435,0.1413308531045913,293.1785888671875,297.1499938964844,293.1499938964844,0.07950109988451,-1484.387939453125,304.15264892578125,0.777102530002594,0.1337795704603195,0.0942753255367279,293.182861328125,297.1499938964844,293.1499938964844,0.0943363085389137,-2299.597412109375,304.1530456542969,0.8134971261024475,0.1532191783189773,0.1460458785295486,293.3382873535156,297.1499938964844,293.1499938964844,0.002477205125615,-939.9602661132812,294.5581970214844,0.5544463992118835,0.050000000745058,0.2286847382783889,291.1547241210937,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,291.15460205078125,1.0,0.1861765533685684,0.9905539751052856,0.9905539751052856,1.0,1.0,-0.8299075365066528,0.3543315529823303,0.4755760133266449,0.1497448980808258,0.0,0.0,0.2577501833438873,25.91167259216309,25.0,-1.183565616607666,-5993.26904296875,69.02599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,305.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1861712783575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181983932852745,0.1819882839918136,-4.357657417131122e-06,0.0,0.0001889401755761,0.0,0.0,7.407277584075928,0.0,0.0,0.0,0.2834841310977936,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430992469191551,-1278.63916015625,304.1523132324219,0.6805238723754883,0.0892881676554679,0.0812100619077682,293.2144470214844,297.1499938964844,293.1499938964844,0.0905974358320236,-2225.907958984375,304.1562805175781,0.8046870231628418,0.1480541080236435,0.1413308531045913,293.1785888671875,297.1499938964844,293.1499938964844,0.07950109988451,-1484.387939453125,304.15264892578125,0.777102530002594,0.1337795704603195,0.0942753255367279,293.182861328125,297.1499938964844,293.1499938964844,0.0943363085389137,-2299.597412109375,304.1530456542969,0.8134971261024475,0.1532191783189773,0.1460458785295486,293.3382873535156,297.1499938964844,293.1499938964844,0.002477205125615,-939.9602661132812,294.5581970214844,0.5544463992118835,0.050000000745058,0.2286847382783889,291.1547241210937,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,291.15460205078125,1.0,0.1861765533685684,0.9905539751052856,0.9905539751052856,1.0,1.0,-0.8299075365066528,0.3543315529823303,0.4755760133266449,0.1497448980808258,0.0,0.0,0.2577501833438873,25.91167259216309,25.0,-1.183565616607666,-5993.26904296875,69.02599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,305.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1861712783575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181983932852745,0.1819882839918136,-4.357657417131122e-06,0.0,0.0001889401755761,0.0,0.0,7.407277584075928,0.0,0.0,0.0,0.2834841310977936,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426518321037292,-1271.36767578125,304.1522827148437,0.678911030292511,0.0887711271643638,0.0807451084256172,293.21368408203125,297.1499938964844,293.1499938964844,0.0894756540656089,-2203.95751953125,304.15606689453125,0.8016974329948425,0.1465796083211898,0.1399337947368621,293.1783752441406,297.1499938964844,293.1499938964844,0.0789791643619537,-1476.9346923828125,304.15264892578125,0.7755184173583984,0.1330962628126144,0.093798242509365,293.18267822265625,297.1499938964844,293.1499938964844,0.0937352553009986,-2287.838134765625,304.1530456542969,0.8118923902511597,0.1524225622415542,0.1452932804822921,293.33746337890625,297.1499938964844,293.1499938964844,0.0024313272442668,-922.6129760742188,294.494873046875,0.5542371273040771,0.050000000745058,0.2286918312311172,291.1541442871094,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3375244140625,291.1540832519531,1.0,0.1857410073280334,0.9906069040298462,0.9906069040298462,1.0,1.0,-0.826205313205719,0.3531281948089599,0.4730771481990814,0.147916629910469,0.0,0.0,0.2572376132011413,25.89314842224121,25.0,-0.7618851065635681,-5978.14794921875,68.40481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1854530572891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816155016422271,0.1816198527812957,-4.3568470573518425e-06,0.0,0.0001882112701423,0.0,0.0,7.390066146850586,0.0,0.0,0.0,0.2834151983261108,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426518321037292,-1271.36767578125,304.1522827148437,0.678911030292511,0.0887711271643638,0.0807451084256172,293.21368408203125,297.1499938964844,293.1499938964844,0.0894756540656089,-2203.95751953125,304.15606689453125,0.8016974329948425,0.1465796083211898,0.1399337947368621,293.1783752441406,297.1499938964844,293.1499938964844,0.0789791643619537,-1476.9346923828125,304.15264892578125,0.7755184173583984,0.1330962628126144,0.093798242509365,293.18267822265625,297.1499938964844,293.1499938964844,0.0937352553009986,-2287.838134765625,304.1530456542969,0.8118923902511597,0.1524225622415542,0.1452932804822921,293.33746337890625,297.1499938964844,293.1499938964844,0.0024313272442668,-922.6129760742188,294.494873046875,0.5542371273040771,0.050000000745058,0.2286918312311172,291.1541442871094,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3375244140625,291.1540832519531,1.0,0.1857410073280334,0.9906069040298462,0.9906069040298462,1.0,1.0,-0.826205313205719,0.3531281948089599,0.4730771481990814,0.147916629910469,0.0,0.0,0.2572376132011413,25.89314842224121,25.0,-0.7618851065635681,-5978.14794921875,68.40481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1854530572891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816155016422271,0.1816198527812957,-4.3568470573518425e-06,0.0,0.0001882112701423,0.0,0.0,7.390066146850586,0.0,0.0,0.0,0.2834151983261108,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422098562121391,-1264.1849365234375,304.1522827148437,0.6773173213005066,0.0882619470357894,0.080287218093872,293.212890625,297.1499938964844,293.1499938964844,0.0883673280477523,-2182.26611328125,304.1558837890625,0.7987232208251953,0.1451245695352554,0.1385551542043686,293.1781616210937,297.1499938964844,293.1499938964844,0.0784592032432556,-1469.515380859375,304.1526184082031,0.773944616317749,0.1324183046817779,0.0933249667286872,293.1824951171875,297.1499938964844,293.1499938964844,0.0931362062692642,-2276.109619140625,304.15301513671875,0.8102753758430481,0.1516306847333908,0.1445451974868774,293.33660888671875,297.1499938964844,293.1499938964844,0.002385685686022,-905.3399658203124,294.4320068359375,0.5540277361869812,0.050000000745058,0.2286989390850067,291.15380859375,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,291.1537780761719,1.0,0.1853136271238327,0.9906598329544068,0.9906598329544068,1.0,1.0,-0.822543740272522,0.3519228994846344,0.4706208407878876,0.1461505591869354,0.0,0.0,0.2567525804042816,25.87633514404297,25.0,-0.4243581891059875,-5962.86767578125,67.79657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,305.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.1848063617944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812720745801925,0.1812764257192611,-4.356110366643407e-06,0.0,0.0001875549642136,0.0,0.0,7.3740620613098145,0.0,0.0,0.0,0.2833513021469116,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422098562121391,-1264.1849365234375,304.1522827148437,0.6773173213005066,0.0882619470357894,0.080287218093872,293.212890625,297.1499938964844,293.1499938964844,0.0883673280477523,-2182.26611328125,304.1558837890625,0.7987232208251953,0.1451245695352554,0.1385551542043686,293.1781616210937,297.1499938964844,293.1499938964844,0.0784592032432556,-1469.515380859375,304.1526184082031,0.773944616317749,0.1324183046817779,0.0933249667286872,293.1824951171875,297.1499938964844,293.1499938964844,0.0931362062692642,-2276.109619140625,304.15301513671875,0.8102753758430481,0.1516306847333908,0.1445451974868774,293.33660888671875,297.1499938964844,293.1499938964844,0.002385685686022,-905.3399658203124,294.4320068359375,0.5540277361869812,0.050000000745058,0.2286989390850067,291.15380859375,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,291.1537780761719,1.0,0.1853136271238327,0.9906598329544068,0.9906598329544068,1.0,1.0,-0.822543740272522,0.3519228994846344,0.4706208407878876,0.1461505591869354,0.0,0.0,0.2567525804042816,25.87633514404297,25.0,-0.4243581891059875,-5962.86767578125,67.79657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,305.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.1848063617944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812720745801925,0.1812764257192611,-4.356110366643407e-06,0.0,0.0001875549642136,0.0,0.0,7.3740620613098145,0.0,0.0,0.0,0.2833513021469116,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419910587370395,-1260.6290283203125,304.1522521972656,0.6765288710594177,0.0880104303359985,0.0800610184669494,293.2125244140625,297.1499938964844,293.1499938964844,0.0878183245658874,-2171.522216796875,304.15582275390625,0.7972438931465149,0.1444046795368194,0.1378729790449142,293.1780700683594,297.1499938964844,293.1499938964844,0.0781999751925468,-1465.8189697265625,304.1526184082031,0.7731624245643616,0.1320813298225402,0.0930897295475006,293.18243408203125,297.1499938964844,293.1499938964844,0.0928374975919723,-2270.25830078125,304.15301513671875,0.8094624280929565,0.1512365639209747,0.1441728621721267,293.336181640625,297.1499938964844,293.1499938964844,0.0023629663046449,-896.7368774414062,294.4007873535156,0.5539237260818481,0.050000000745058,0.2287024855613708,291.1537170410156,291.1499938964844,271.4225158691406,270.7527770996094,283.96588134765625,293.33624267578125,291.1536865234375,1.0,0.1851028800010681,0.990686297416687,0.990686297416687,1.0,1.0,-0.8207285404205322,0.3513186275959015,0.4694099128246307,0.1452933400869369,0.0,0.0,0.2565130293369293,25.868484497070312,25.0,-0.2779806554317474,-5955.12939453125,67.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,305.4695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.184510588645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811044812202453,0.1811088472604751,-4.355757482699119e-06,0.0,0.0001872547873063,0.0,0.0,7.366267681121826,0.0,0.0,0.0,0.2833202481269836,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417738072574138,-1257.09814453125,304.1522521972656,0.6757466793060303,0.0877610445022583,0.0798367038369178,293.2121276855469,297.1499938964844,293.1499938964844,0.087272822856903,-2160.84912109375,304.15576171875,0.795771062374115,0.1436900496482849,0.1371957063674926,293.177978515625,297.1499938964844,293.1499938964844,0.0779412686824798,-1462.131591796875,304.1526184082031,0.7723839282989502,0.1317456513643264,0.0928554162383079,293.1823425292969,297.1499938964844,293.1499938964844,0.0925393551588058,-2264.416748046875,304.15301513671875,0.8086466193199158,0.1508436501026153,0.143801674246788,293.3357238769531,297.1499938964844,293.1499938964844,0.0023402972146868,-888.1497802734375,294.3696594238281,0.5538206100463867,0.050000000745058,0.2287059873342514,291.1536865234375,291.1499938964844,271.41912841796875,270.75506591796875,283.9596862792969,293.3358154296875,291.1536865234375,1.0,0.1848940104246139,0.9907174110412598,0.9907174110412598,1.0,1.0,-0.8189238905906677,0.3507129848003387,0.4682109355926513,0.144454538822174,0.0,0.0,0.2562709450721741,25.86094665527344,25.0,-0.1413490176200866,-5947.3076171875,67.20088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,305.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.184232696890831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809364557266235,0.1809408217668533,-4.355408236733638e-06,0.0,0.0001869727711891,0.0,0.0,7.358461856842041,0.0,0.0,0.0,0.283289223909378,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413440391421318,-1250.11279296875,304.1522216796875,0.6742027401924133,0.0872686654329299,0.0793937593698501,293.2113342285156,297.1499938964844,293.1499938964844,0.0861923098564148,-2139.716064453125,304.1556396484375,0.7928472757339478,0.142276644706726,0.1358559876680374,293.1777648925781,297.1499938964844,293.1499938964844,0.0774253904819488,-1454.7841796875,304.1526184082031,0.770839273929596,0.1310782134532928,0.0923894718289375,293.1821594238281,297.1499938964844,293.1499938964844,0.0919448286294937,-2252.763916015625,304.1529846191406,0.8070067763328552,0.1500615179538726,0.1430627107620239,293.3348693847656,297.1499938964844,293.1499938964844,0.0022951236460357,-871.029541015625,294.30780029296875,0.5536181926727295,0.050000000745058,0.2287128865718841,291.1537475585937,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,291.1537780761719,1.0,0.1844815462827682,0.9907797574996948,0.9907797574996948,1.0,1.0,-0.8153464198112488,0.3494963049888611,0.4658501446247101,0.1428341567516327,0.0,0.0,0.2557665705680847,25.846614837646484,25.0,0.1153651401400566,-5931.37109375,66.61714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1837254911661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805901974439621,0.1805945485830307,-4.354702468845062e-06,0.0,0.0001864580262918,0.0,0.0,7.342405319213867,0.0,0.0,0.0,0.2832255661487579,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413440391421318,-1250.11279296875,304.1522216796875,0.6742027401924133,0.0872686654329299,0.0793937593698501,293.2113342285156,297.1499938964844,293.1499938964844,0.0861923098564148,-2139.716064453125,304.1556396484375,0.7928472757339478,0.142276644706726,0.1358559876680374,293.1777648925781,297.1499938964844,293.1499938964844,0.0774253904819488,-1454.7841796875,304.1526184082031,0.770839273929596,0.1310782134532928,0.0923894718289375,293.1821594238281,297.1499938964844,293.1499938964844,0.0919448286294937,-2252.763916015625,304.1529846191406,0.8070067763328552,0.1500615179538726,0.1430627107620239,293.3348693847656,297.1499938964844,293.1499938964844,0.0022951236460357,-871.029541015625,294.30780029296875,0.5536181926727295,0.050000000745058,0.2287128865718841,291.1537475585937,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,291.1537780761719,1.0,0.1844815462827682,0.9907797574996948,0.9907797574996948,1.0,1.0,-0.8153464198112488,0.3494963049888611,0.4658501446247101,0.1428341567516327,0.0,0.0,0.2557665705680847,25.846614837646484,25.0,0.1153651401400566,-5931.37109375,66.61714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1837254911661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805901974439621,0.1805945485830307,-4.354702468845062e-06,0.0,0.0001864580262918,0.0,0.0,7.342405319213867,0.0,0.0,0.0,0.2832255661487579,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409206375479698,-1243.229248046875,304.1521911621094,0.672687828540802,0.0867848172783851,0.0789583623409271,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255431771278,-2118.86767578125,304.1555480957031,0.7899563908576965,0.1408843845129013,0.134536013007164,293.1775817871094,297.1499938964844,293.1499938964844,0.0769115090370178,-1447.472412109375,304.152587890625,0.7693126797676086,0.1304159015417099,0.0919270515441894,293.1819763183594,297.1499938964844,293.1499938964844,0.0913526490330696,-2241.15234375,304.1529846191406,0.8053560853004456,0.1492843180894851,0.1423283070325851,293.333984375,297.1499938964844,293.1499938964844,0.0022501877974718,-853.9892578125,294.2463684082031,0.5534223914146423,0.050000000745058,0.2287195771932602,291.15399169921875,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.3340759277344,291.154052734375,1.0,0.184075653553009,0.99084210395813,0.99084210395813,1.0,1.0,-0.8118112087249756,0.3482711613178253,0.4635400772094726,0.1412928998470306,0.0,0.0,0.2552164494991302,25.83304023742676,25.0,0.3689137995243072,-5914.96826171875,66.04476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,305.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1832736134529113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802174746990203,0.180221825838089,-4.353958956926363e-06,0.0,0.0001859994226833,0.0,0.0,7.325159072875977,0.0,0.0,0.0,0.2831573784351349,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409206375479698,-1243.229248046875,304.1521911621094,0.672687828540802,0.0867848172783851,0.0789583623409271,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255431771278,-2118.86767578125,304.1555480957031,0.7899563908576965,0.1408843845129013,0.134536013007164,293.1775817871094,297.1499938964844,293.1499938964844,0.0769115090370178,-1447.472412109375,304.152587890625,0.7693126797676086,0.1304159015417099,0.0919270515441894,293.1819763183594,297.1499938964844,293.1499938964844,0.0913526490330696,-2241.15234375,304.1529846191406,0.8053560853004456,0.1492843180894851,0.1423283070325851,293.333984375,297.1499938964844,293.1499938964844,0.0022501877974718,-853.9892578125,294.2463684082031,0.5534223914146423,0.050000000745058,0.2287195771932602,291.15399169921875,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.3340759277344,291.154052734375,1.0,0.184075653553009,0.99084210395813,0.99084210395813,1.0,1.0,-0.8118112087249756,0.3482711613178253,0.4635400772094726,0.1412928998470306,0.0,0.0,0.2552164494991302,25.83304023742676,25.0,0.3689137995243072,-5914.96826171875,66.04476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,305.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1832736134529113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802174746990203,0.180221825838089,-4.353958956926363e-06,0.0,0.0001859994226833,0.0,0.0,7.325159072875977,0.0,0.0,0.0,0.2831573784351349,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405035093426704,-1236.4454345703125,304.15216064453125,0.671203076839447,0.0863092690706253,0.0785303115844726,293.2097473144531,297.1499938964844,293.1499938964844,0.0840719491243362,-2098.2978515625,304.15545654296875,0.7871009707450867,0.1395127475261688,0.1332352757453918,293.1773681640625,297.1499938964844,293.1499938964844,0.0763995200395584,-1440.1953125,304.152587890625,0.7678053975105286,0.1297585070133209,0.0914679989218711,293.1817932128906,297.1499938964844,293.1499938964844,0.0907627791166305,-2229.582763671875,304.1529846191406,0.8037087321281433,0.148511990904808,0.1415983885526657,293.3330993652344,297.1499938964844,293.1499938964844,0.0022054540459066,-837.0166625976562,294.1853942871094,0.5532345175743103,0.050000000745058,0.2287259995937347,291.1544189453125,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.33319091796875,291.15447998046875,1.0,0.1836757212877273,0.9909108877182008,0.9909108877182008,1.0,1.0,-0.8083170056343079,0.3470363020896911,0.4612807333469391,0.1398321986198425,0.0,0.0,0.2546010613441467,25.81997871398925,25.0,0.6247643232345581,-5898.0068359375,65.4830551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1828633397817611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798046678304672,0.1798090189695358,-4.353149051894434e-06,0.0,0.0001855830487329,0.0,0.0,7.306092739105225,0.0,0.0,0.0,0.2830821573734283,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405035093426704,-1236.4454345703125,304.15216064453125,0.671203076839447,0.0863092690706253,0.0785303115844726,293.2097473144531,297.1499938964844,293.1499938964844,0.0840719491243362,-2098.2978515625,304.15545654296875,0.7871009707450867,0.1395127475261688,0.1332352757453918,293.1773681640625,297.1499938964844,293.1499938964844,0.0763995200395584,-1440.1953125,304.152587890625,0.7678053975105286,0.1297585070133209,0.0914679989218711,293.1817932128906,297.1499938964844,293.1499938964844,0.0907627791166305,-2229.582763671875,304.1529846191406,0.8037087321281433,0.148511990904808,0.1415983885526657,293.3330993652344,297.1499938964844,293.1499938964844,0.0022054540459066,-837.0166625976562,294.1853942871094,0.5532345175743103,0.050000000745058,0.2287259995937347,291.1544189453125,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.33319091796875,291.15447998046875,1.0,0.1836757212877273,0.9909108877182008,0.9909108877182008,1.0,1.0,-0.8083170056343079,0.3470363020896911,0.4612807333469391,0.1398321986198425,0.0,0.0,0.2546010613441467,25.81997871398925,25.0,0.6247643232345581,-5898.0068359375,65.4830551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1828633397817611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798046678304672,0.1798090189695358,-4.353149051894434e-06,0.0,0.0001855830487329,0.0,0.0,7.306092739105225,0.0,0.0,0.0,0.2830821573734283,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400934219360351,-1229.77294921875,304.1521301269531,0.6697515249252319,0.0858428478240966,0.0781103298068046,293.2089233398437,297.1499938964844,293.1499938964844,0.0830328613519668,-2078.035400390625,304.1553649902344,0.7842875719070435,0.138163685798645,0.1319556534290313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758897736668586,-1432.9578857421875,304.1525573730469,0.766319215297699,0.1291064918041229,0.0910126417875289,293.1815795898437,297.1499938964844,293.1499938964844,0.0901755988597869,-2218.06298828125,304.1529541015625,0.802075982093811,0.1477450579404831,0.1408734321594238,293.33221435546875,297.1499938964844,293.1499938964844,0.0021609377581626,-820.118408203125,294.1248474121094,0.5530552268028259,0.050000000745058,0.2287321537733078,291.1549987792969,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,291.15509033203125,1.0,0.1832819730043411,0.9909797310829164,0.9909797310829164,1.0,1.0,-0.8048679232597351,0.345793217420578,0.4590747356414795,0.1384528279304504,0.0,0.0,0.2538948357105255,25.80732154846192,25.0,0.8523008227348328,-5880.34814453125,64.93235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1824845373630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793340891599655,0.1793384402990341,-4.352238192950608e-06,0.0,0.0001851986016845,0.0,0.0,7.284393310546875,0.0,0.0,0.0,0.2829967141151428,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400934219360351,-1229.77294921875,304.1521301269531,0.6697515249252319,0.0858428478240966,0.0781103298068046,293.2089233398437,297.1499938964844,293.1499938964844,0.0830328613519668,-2078.035400390625,304.1553649902344,0.7842875719070435,0.138163685798645,0.1319556534290313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758897736668586,-1432.9578857421875,304.1525573730469,0.766319215297699,0.1291064918041229,0.0910126417875289,293.1815795898437,297.1499938964844,293.1499938964844,0.0901755988597869,-2218.06298828125,304.1529541015625,0.802075982093811,0.1477450579404831,0.1408734321594238,293.33221435546875,297.1499938964844,293.1499938964844,0.0021609377581626,-820.118408203125,294.1248474121094,0.5530552268028259,0.050000000745058,0.2287321537733078,291.1549987792969,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,291.15509033203125,1.0,0.1832819730043411,0.9909797310829164,0.9909797310829164,1.0,1.0,-0.8048679232597351,0.345793217420578,0.4590747356414795,0.1384528279304504,0.0,0.0,0.2538948357105255,25.80732154846192,25.0,0.8523008227348328,-5880.34814453125,64.93235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1824845373630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793340891599655,0.1793384402990341,-4.352238192950608e-06,0.0,0.0001851986016845,0.0,0.0,7.284393310546875,0.0,0.0,0.0,0.2829967141151428,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398911833763122,-1226.4810791015625,304.152099609375,0.669038712978363,0.0856131464242935,0.0779034495353698,293.2085266113281,297.1499938964844,293.1499938964844,0.0825189501047134,-2068.024658203125,304.15533447265625,0.7828977704048157,0.1374977827072143,0.1313239187002182,293.17706298828125,297.1499938964844,293.1499938964844,0.0756358727812767,-1429.356201171875,304.1525573730469,0.7655842900276184,0.128782570362091,0.0907863676548004,293.1814880371094,297.1499938964844,293.1499938964844,0.0898831784725189,-2212.325439453125,304.1529541015625,0.8012654781341553,0.1473636925220489,0.1405128836631775,293.3317565917969,297.1499938964844,293.1499938964844,0.0021387683227658,-811.7006225585938,294.0947265625,0.5529689788818359,0.050000000745058,0.2287351191043853,291.1553649902344,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.33184814453125,291.15545654296875,1.0,0.1830873787403106,0.9910141229629515,0.9910141229629515,1.0,1.0,-0.8031607270240784,0.3451688885688782,0.4579918086528778,0.1377933323383331,0.0,0.0,0.2535029947757721,25.801101684570312,25.0,0.9475633502006532,-5871.234375,64.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1823022812604904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790734678506851,0.1790778189897537,-4.351735242380528e-06,0.0,0.0001850136468419,0.0,0.0,7.272385120391846,0.0,0.0,0.0,0.2829494774341583,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396908968687057,-1223.22021484375,304.1520690917969,0.6683347821235657,0.0853858441114425,0.0776986852288246,293.2080993652344,297.1499938964844,293.1499938964844,0.0820088982582092,-2058.0966796875,304.1552734375,0.7815197706222534,0.1368377655744552,0.1306976824998855,293.1769714355469,297.1499938964844,293.1499938964844,0.0753826946020126,-1425.7669677734375,304.1525573730469,0.7648550271987915,0.1284600496292114,0.0905610769987106,293.181396484375,297.1499938964844,293.1499938964844,0.0895916149020195,-2206.604736328125,304.1529541015625,0.8004592061042786,0.1469837874174118,0.1401536911725998,293.3313293457031,297.1499938964844,293.1499938964844,0.0021166517399251,-803.301513671875,294.0647277832031,0.5528849959373474,0.050000000745058,0.2287380099296569,291.1557312011719,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3313903808594,291.15582275390625,1.0,0.1828942894935608,0.9910539984703064,0.9910539984703064,1.0,1.0,-0.8014653325080872,0.3445430696010589,0.4569222629070282,0.1371537446975708,0.0,0.0,0.2530830502510071,25.79493522644043,25.0,1.0314342975616455,-5861.92333984375,64.3925552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,305.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.182122141122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787943840026855,0.1787987351417541,-4.351197276264429e-06,0.0,0.000184830816579,0.0,0.0,7.259533405303955,0.0,0.0,0.0,0.2828989326953888,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392966233193874,-1216.798095703125,304.15203857421875,0.666954755783081,0.0849388018250465,0.0772958695888519,293.207275390625,297.1499938964844,293.1499938964844,0.0810010433197021,-2038.5040283203125,304.1552124023437,0.7788018584251404,0.1355361193418502,0.1294624656438827,293.1767578125,297.1499938964844,293.1499938964844,0.074878804385662,-1418.6304931640625,304.1525573730469,0.7634140253067017,0.1278195679187774,0.0901135727763176,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113934874534,-2195.220458984375,304.1529235839844,0.7988599538803101,0.1462286710739135,0.1394396126270294,293.3304138183594,297.1499938964844,293.1499938964844,0.0020725952927023,-786.5673217773438,294.0050354003906,0.5527242422103882,0.050000000745058,0.2287435382604599,291.15655517578125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1566772460937,1.0,0.1825127601623535,0.9911338090896606,0.9911338090896606,1.0,1.0,-0.7981118559837341,0.3432879149913788,0.4548239707946777,0.1359330713748932,0.0,0.0,0.2521511614322662,25.78271675109864,25.0,1.1610654592514038,-5842.67333984375,63.8637580871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,305.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1817594617605209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781755685806274,0.178179919719696,-4.350004019215703e-06,0.0,0.0001844627404352,0.0,0.0,7.231055736541748,0.0,0.0,0.0,0.2827869355678558,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392966233193874,-1216.798095703125,304.15203857421875,0.666954755783081,0.0849388018250465,0.0772958695888519,293.207275390625,297.1499938964844,293.1499938964844,0.0810010433197021,-2038.5040283203125,304.1552124023437,0.7788018584251404,0.1355361193418502,0.1294624656438827,293.1767578125,297.1499938964844,293.1499938964844,0.074878804385662,-1418.6304931640625,304.1525573730469,0.7634140253067017,0.1278195679187774,0.0901135727763176,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113934874534,-2195.220458984375,304.1529235839844,0.7988599538803101,0.1462286710739135,0.1394396126270294,293.3304138183594,297.1499938964844,293.1499938964844,0.0020725952927023,-786.5673217773438,294.0050354003906,0.5527242422103882,0.050000000745058,0.2287435382604599,291.15655517578125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1566772460937,1.0,0.1825127601623535,0.9911338090896606,0.9911338090896606,1.0,1.0,-0.7981118559837341,0.3432879149913788,0.4548239707946777,0.1359330713748932,0.0,0.0,0.2521511614322662,25.78271675109864,25.0,1.1610654592514038,-5842.67333984375,63.8637580871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,305.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1817594617605209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781755685806274,0.178179919719696,-4.350004019215703e-06,0.0,0.0001844627404352,0.0,0.0,7.231055736541748,0.0,0.0,0.0,0.2827869355678558,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389109700918197,-1210.512451171875,304.1520080566406,0.6656123995780945,0.0845019370317459,0.0769020840525627,293.2064208984375,297.1499938964844,293.1499938964844,0.080009676516056,-2019.266845703125,304.1551208496094,0.7761363983154297,0.1342591047286987,0.1282503306865692,293.1765441894531,297.1499938964844,293.1499938964844,0.0743784680962562,-1411.5535888671875,304.15252685546875,0.7619968056678772,0.1271852701902389,0.0896703004837036,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353443980217,-2183.91943359375,304.1529235839844,0.7972793579101562,0.1454800069332122,0.1387314796447754,293.3295288085937,297.1499938964844,293.1499938964844,0.0020287453662604,-769.9083862304688,293.9457092285156,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1574401855469,291.1499938964844,271.40203857421875,270.8075256347656,283.90264892578125,293.3296203613281,291.1575622558594,1.0,0.1821373254060745,0.99121356010437,0.99121356010437,1.0,1.0,-0.7948089241981506,0.3420291841030121,0.4527797400951385,0.1347883194684982,0.0,0.0,0.2510915100574493,25.77057838439941,25.0,1.2555290460586548,-5822.5556640625,63.34589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,305.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1813805699348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774727255105972,0.1774770766496658,-4.348646598373307e-06,0.0,0.0001840782206272,0.0,0.0,7.19874382019043,0.0,0.0,0.0,0.2826598584651947,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389109700918197,-1210.512451171875,304.1520080566406,0.6656123995780945,0.0845019370317459,0.0769020840525627,293.2064208984375,297.1499938964844,293.1499938964844,0.080009676516056,-2019.266845703125,304.1551208496094,0.7761363983154297,0.1342591047286987,0.1282503306865692,293.1765441894531,297.1499938964844,293.1499938964844,0.0743784680962562,-1411.5535888671875,304.15252685546875,0.7619968056678772,0.1271852701902389,0.0896703004837036,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353443980217,-2183.91943359375,304.1529235839844,0.7972793579101562,0.1454800069332122,0.1387314796447754,293.3295288085937,297.1499938964844,293.1499938964844,0.0020287453662604,-769.9083862304688,293.9457092285156,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1574401855469,291.1499938964844,271.40203857421875,270.8075256347656,283.90264892578125,293.3296203613281,291.1575622558594,1.0,0.1821373254060745,0.99121356010437,0.99121356010437,1.0,1.0,-0.7948089241981506,0.3420291841030121,0.4527797400951385,0.1347883194684982,0.0,0.0,0.2510915100574493,25.77057838439941,25.0,1.2555290460586548,-5822.5556640625,63.34589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,305.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1813805699348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774727255105972,0.1774770766496658,-4.348646598373307e-06,0.0,0.0001840782206272,0.0,0.0,7.19874382019043,0.0,0.0,0.0,0.2826598584651947,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0385335311293602,-1204.3563232421875,304.1519775390625,0.6643056869506836,0.0840746089816093,0.0765167474746704,293.20556640625,297.1499938964844,293.1499938964844,0.0790336057543754,-2000.36328125,304.155029296875,0.773520827293396,0.1330049484968185,0.1270596534013748,293.17633056640625,297.1499938964844,293.1499938964844,0.0738816186785698,-1404.5360107421875,304.15252685546875,0.7606023550033569,0.126556858420372,0.0892310366034507,293.1807861328125,297.1499938964844,293.1499938964844,0.0878634378314018,-2172.7021484375,304.15289306640625,0.7957167625427246,0.1447375416755676,0.1380290687084198,293.3286437988281,297.1499938964844,293.1499938964844,0.0019851790275424,-753.3551025390625,293.8867492675781,0.5524309277534485,0.050000000745058,0.2287536710500717,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.15850830078125,1.0,0.181767463684082,0.9913024306297302,0.9913024306297302,1.0,1.0,-0.7915530204772949,0.3407674133777618,0.4507855772972107,0.1337139308452606,0.0,0.0,0.2499100118875503,25.75845718383789,25.0,1.333315134048462,-5801.58203125,62.83821487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1809738129377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766903847455978,0.1766947358846664,-4.347133199189557e-06,0.0,0.000183665411896,0.0,0.0,7.162816047668457,0.0,0.0,0.0,0.2825185656547546,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385335311293602,-1204.3563232421875,304.1519775390625,0.6643056869506836,0.0840746089816093,0.0765167474746704,293.20556640625,297.1499938964844,293.1499938964844,0.0790336057543754,-2000.36328125,304.155029296875,0.773520827293396,0.1330049484968185,0.1270596534013748,293.17633056640625,297.1499938964844,293.1499938964844,0.0738816186785698,-1404.5360107421875,304.15252685546875,0.7606023550033569,0.126556858420372,0.0892310366034507,293.1807861328125,297.1499938964844,293.1499938964844,0.0878634378314018,-2172.7021484375,304.15289306640625,0.7957167625427246,0.1447375416755676,0.1380290687084198,293.3286437988281,297.1499938964844,293.1499938964844,0.0019851790275424,-753.3551025390625,293.8867492675781,0.5524309277534485,0.050000000745058,0.2287536710500717,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.15850830078125,1.0,0.181767463684082,0.9913024306297302,0.9913024306297302,1.0,1.0,-0.7915530204772949,0.3407674133777618,0.4507855772972107,0.1337139308452606,0.0,0.0,0.2499100118875503,25.75845718383789,25.0,1.333315134048462,-5801.58203125,62.83821487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1809738129377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766903847455978,0.1766947358846664,-4.347133199189557e-06,0.0,0.000183665411896,0.0,0.0,7.162816047668457,0.0,0.0,0.0,0.2825185656547546,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381650663912296,-1198.341552734375,304.15191650390625,0.6630369424819946,0.0836576595902443,0.0761406123638153,293.2046813964844,297.1499938964844,293.1499938964844,0.0780741199851036,-1981.8201904296875,304.15496826171875,0.7709601521492004,0.1317754834890365,0.1258921176195144,293.17608642578125,297.1499938964844,293.1499938964844,0.073388747870922,-1397.58447265625,304.1524963378906,0.7592319250106812,0.1259349733591079,0.0887962281703949,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961953282356,-2161.579345703125,304.1528625488281,0.7941739559173584,0.1440020203590393,0.1373330354690551,293.3277282714844,297.1499938964844,293.1499938964844,0.0019418128067627,-736.8761596679688,293.82818603515625,0.5522981286048889,0.050000000745058,0.2287582755088806,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,291.1595153808594,1.0,0.1814035475254058,0.9913913011550904,0.9913913011550904,1.0,1.0,-0.7883486151695251,0.3395053148269653,0.4488433301448822,0.1327084600925445,0.0,0.0,0.2485928386449813,25.746299743652344,25.0,1.3822380304336548,-5779.634765625,62.34118270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,305.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1805254518985748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758202910423278,0.1758246272802353,-4.345449269749224e-06,0.0,0.0001832103735068,0.0,0.0,7.122910499572754,0.0,0.0,0.0,0.282361626625061,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381650663912296,-1198.341552734375,304.15191650390625,0.6630369424819946,0.0836576595902443,0.0761406123638153,293.2046813964844,297.1499938964844,293.1499938964844,0.0780741199851036,-1981.8201904296875,304.15496826171875,0.7709601521492004,0.1317754834890365,0.1258921176195144,293.17608642578125,297.1499938964844,293.1499938964844,0.073388747870922,-1397.58447265625,304.1524963378906,0.7592319250106812,0.1259349733591079,0.0887962281703949,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961953282356,-2161.579345703125,304.1528625488281,0.7941739559173584,0.1440020203590393,0.1373330354690551,293.3277282714844,297.1499938964844,293.1499938964844,0.0019418128067627,-736.8761596679688,293.82818603515625,0.5522981286048889,0.050000000745058,0.2287582755088806,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,291.1595153808594,1.0,0.1814035475254058,0.9913913011550904,0.9913913011550904,1.0,1.0,-0.7883486151695251,0.3395053148269653,0.4488433301448822,0.1327084600925445,0.0,0.0,0.2485928386449813,25.746299743652344,25.0,1.3822380304336548,-5779.634765625,62.34118270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,305.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1805254518985748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758202910423278,0.1758246272802353,-4.345449269749224e-06,0.0,0.0001832103735068,0.0,0.0,7.122910499572754,0.0,0.0,0.0,0.282361626625061,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379843711853027,-1195.39013671875,304.15191650390625,0.6624171137809753,0.0834531709551811,0.0759560838341713,293.2042541503906,297.1499938964844,293.1499938964844,0.0776008144021034,-1972.6884765625,304.1549072265625,0.7697010040283203,0.1311701536178589,0.1253171861171722,293.1759948730469,297.1499938964844,293.1499938964844,0.0731439888477325,-1394.13623046875,304.1524963378906,0.7585558891296387,0.1256265789270401,0.0885805711150169,293.1804504394531,297.1499938964844,293.1499938964844,0.0870145261287689,-2156.057861328125,304.1528625488281,0.7934102416038513,0.1436370015144348,0.1369875520467758,293.3272705078125,297.1499938964844,293.1499938964844,0.0019202191615477,-728.6705932617188,293.79901123046875,0.5522351264953613,0.050000000745058,0.2287604510784149,291.15985107421875,291.1499938964844,271.417724609375,270.83935546875,283.899169921875,293.3273620605469,291.1600036621094,1.0,0.1812238544225692,0.991435706615448,0.991435706615448,1.0,1.0,-0.7867662906646729,0.3388748168945312,0.447891503572464,0.1322304457426071,0.0,0.0,0.2478837966918945,25.740196228027344,25.0,1.3874013423919678,-5768.283203125,62.096675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,305.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1802821159362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753523647785186,0.1753567010164261,-4.344542048784206e-06,0.0,0.0001829634420573,0.0,0.0,7.101471424102783,0.0,0.0,0.0,0.2822773158550262,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378060080111026,-1192.4755859375,304.1518859863281,0.6618067026138306,0.0832512974739074,0.0757738724350929,293.20379638671875,297.1499938964844,293.1499938964844,0.0771317034959793,-1963.6480712890625,304.1548767089844,0.7684556841850281,0.1305709183216095,0.124747984111309,293.1758728027344,297.1499938964844,293.1499938964844,0.0729003846645355,-1390.7069091796875,304.1524658203125,0.7578858733177185,0.1253198981285095,0.0883660688996315,293.1803283691406,297.1499938964844,293.1499938964844,0.0867341980338096,-2150.563720703125,304.1528625488281,0.7926515936851501,0.1432737857103347,0.1366437375545501,293.3268127441406,297.1499938964844,293.1499938964844,0.0018986883806064,-720.489013671875,293.7699279785156,0.5521743893623352,0.050000000745058,0.2287625670433044,291.16033935546875,291.1499938964844,271.4227294921875,270.8467712402344,283.89971923828125,293.326904296875,291.1604919433594,1.0,0.1810456067323684,0.9914842247962952,0.9914842247962952,1.0,1.0,-0.7851969003677368,0.3382448554039001,0.446952074766159,0.1317683011293411,0.0,0.0,0.2471429258584976,25.734073638916016,25.0,1.3840805292129517,-5756.6865234375,61.854766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,305.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1800248920917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748639494180679,0.1748683005571365,-4.343594355304958e-06,0.0,0.0001827023806981,0.0,0.0,7.079109191894531,0.0,0.0,0.0,0.2821893990039825,4.0,0.0,1.0
