time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374568253755569,-1186.765869140625,304.1518249511719,0.6606158018112183,0.0828559249639511,0.0754168853163719,293.202880859375,297.1499938964844,293.1499938964844,0.0762069746851921,-1945.8592529296875,304.15478515625,0.7660094499588013,0.1293918341398239,0.1236277967691421,293.1756286621094,297.1499938964844,293.1499938964844,0.0724170207977294,-1383.9105224609375,304.1524658203125,0.7565647959709167,0.12471204996109,0.0879408493638038,293.1801147460937,297.1499938964844,293.1499938964844,0.0861779600381851,-2139.666748046875,304.15283203125,0.7911508083343506,0.1425533592700958,0.1359616369009018,293.3258972167969,297.1499938964844,293.1499938964844,0.0018558093579486,-704.1956787109375,293.7120056152344,0.5520596504211426,0.050000000745058,0.2287665456533432,291.16131591796875,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.32598876953125,291.1614685058594,1.0,0.1806937605142593,0.9915813207626344,0.9915813207626344,1.0,1.0,-0.7820998430252075,0.3369880318641662,0.4451118409633636,0.1308909654617309,0.0,0.0,0.2455633729696273,25.72174453735352,25.0,1.3542486429214478,-5732.71923828125,61.37907791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1794625520706176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738247573375702,0.1738290935754776,-4.341575731814373e-06,0.0,0.0001821316836867,0.0,0.0,7.0315842628479,0.0,0.0,0.0,0.2820024788379669,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374568253755569,-1186.765869140625,304.1518249511719,0.6606158018112183,0.0828559249639511,0.0754168853163719,293.202880859375,297.1499938964844,293.1499938964844,0.0762069746851921,-1945.8592529296875,304.15478515625,0.7660094499588013,0.1293918341398239,0.1236277967691421,293.1756286621094,297.1499938964844,293.1499938964844,0.0724170207977294,-1383.9105224609375,304.1524658203125,0.7565647959709167,0.12471204996109,0.0879408493638038,293.1801147460937,297.1499938964844,293.1499938964844,0.0861779600381851,-2139.666748046875,304.15283203125,0.7911508083343506,0.1425533592700958,0.1359616369009018,293.3258972167969,297.1499938964844,293.1499938964844,0.0018558093579486,-704.1956787109375,293.7120056152344,0.5520596504211426,0.050000000745058,0.2287665456533432,291.16131591796875,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.32598876953125,291.1614685058594,1.0,0.1806937605142593,0.9915813207626344,0.9915813207626344,1.0,1.0,-0.7820998430252075,0.3369880318641662,0.4451118409633636,0.1308909654617309,0.0,0.0,0.2455633729696273,25.72174453735352,25.0,1.3542486429214478,-5732.71923828125,61.37907791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1794625520706176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738247573375702,0.1738290935754776,-4.341575731814373e-06,0.0,0.0001821316836867,0.0,0.0,7.0315842628479,0.0,0.0,0.0,0.2820024788379669,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371174626052379,-1181.21142578125,304.1517944335937,0.6594638824462891,0.0824714303016662,0.0750695616006851,293.20196533203125,297.1499938964844,293.1499938964844,0.0752995610237121,-1928.4462890625,304.1547241210937,0.7636210322380066,0.1282377243041992,0.1225310713052749,293.1753845214844,297.1499938964844,293.1499938964844,0.0719387829303741,-1377.19677734375,304.1524353027344,0.7552685737609863,0.1241115555167198,0.0875206515192985,293.17987060546875,297.1499938964844,293.1499938964844,0.0856276229023933,-2128.89111328125,304.1528015136719,0.7896718978881836,0.1418408751487732,0.1352868825197219,293.3249816894531,297.1499938964844,293.1499938964844,0.0018131703836843,-687.9945068359375,293.6543884277344,0.5519537329673767,0.050000000745058,0.2287702411413192,291.1622619628906,291.1499938964844,271.45001220703125,270.8804931640625,283.9062805175781,293.3250732421875,291.16241455078125,1.0,0.1803478747606277,0.9916783571243286,0.9916783571243286,1.0,1.0,-0.7790570855140686,0.3357353508472442,0.4433217048645019,0.1300741881132125,0.0,0.0,0.2438620030879974,25.709287643432617,25.0,1.3192843198776243,-5707.73046875,60.913875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,305.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1788343638181686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172709584236145,0.1727139204740524,-4.339407496445347e-06,0.0,0.0001814941497286,0.0,0.0,6.980671405792236,0.0,0.0,0.0,0.2818022966384887,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371174626052379,-1181.21142578125,304.1517944335937,0.6594638824462891,0.0824714303016662,0.0750695616006851,293.20196533203125,297.1499938964844,293.1499938964844,0.0752995610237121,-1928.4462890625,304.1547241210937,0.7636210322380066,0.1282377243041992,0.1225310713052749,293.1753845214844,297.1499938964844,293.1499938964844,0.0719387829303741,-1377.19677734375,304.1524353027344,0.7552685737609863,0.1241115555167198,0.0875206515192985,293.17987060546875,297.1499938964844,293.1499938964844,0.0856276229023933,-2128.89111328125,304.1528015136719,0.7896718978881836,0.1418408751487732,0.1352868825197219,293.3249816894531,297.1499938964844,293.1499938964844,0.0018131703836843,-687.9945068359375,293.6543884277344,0.5519537329673767,0.050000000745058,0.2287702411413192,291.1622619628906,291.1499938964844,271.45001220703125,270.8804931640625,283.9062805175781,293.3250732421875,291.16241455078125,1.0,0.1803478747606277,0.9916783571243286,0.9916783571243286,1.0,1.0,-0.7790570855140686,0.3357353508472442,0.4433217048645019,0.1300741881132125,0.0,0.0,0.2438620030879974,25.709287643432617,25.0,1.3192843198776243,-5707.73046875,60.913875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,305.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1788343638181686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172709584236145,0.1727139204740524,-4.339407496445347e-06,0.0,0.0001814941497286,0.0,0.0,6.980671405792236,0.0,0.0,0.0,0.2818022966384887,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367883741855621,-1175.8201904296875,304.1517333984375,0.6583507657051086,0.0820981115102768,0.074732169508934,293.2010498046875,297.1499938964844,293.1499938964844,0.0744100213050842,-1911.4202880859373,304.1546325683594,0.7612906098365784,0.1271088868379593,0.1214581280946731,293.1751403808594,297.1499938964844,293.1499938964844,0.0714662671089172,-1370.574462890625,304.15240478515625,0.7539970278739929,0.1235188320279121,0.0871057510375976,293.1795959472656,297.1499938964844,293.1499938964844,0.0850838273763656,-2118.250732421875,304.1527709960937,0.7882150411605835,0.1411368548870086,0.1346199363470077,293.3240661621094,297.1499938964844,293.1499938964844,0.0017707446822896,-671.87646484375,293.5970458984375,0.5518556833267212,0.050000000745058,0.2287736535072326,291.16314697265625,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241577148437,291.16326904296875,1.0,0.1800080835819244,0.9917841553688048,0.9917841553688048,1.0,1.0,-0.7760701179504395,0.33449187874794,0.4415782392024994,0.1293080896139145,0.0,0.0,0.2420472204685211,25.696683883666992,25.0,1.1692544221878052,-5681.82958984375,60.45922470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1781363636255264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715234816074371,0.1715278178453445,-4.3371010178816505e-06,0.0,0.0001807857624953,0.0,0.0,6.9266204833984375,0.0,0.0,0.0,0.2815898060798645,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367883741855621,-1175.8201904296875,304.1517333984375,0.6583507657051086,0.0820981115102768,0.074732169508934,293.2010498046875,297.1499938964844,293.1499938964844,0.0744100213050842,-1911.4202880859373,304.1546325683594,0.7612906098365784,0.1271088868379593,0.1214581280946731,293.1751403808594,297.1499938964844,293.1499938964844,0.0714662671089172,-1370.574462890625,304.15240478515625,0.7539970278739929,0.1235188320279121,0.0871057510375976,293.1795959472656,297.1499938964844,293.1499938964844,0.0850838273763656,-2118.250732421875,304.1527709960937,0.7882150411605835,0.1411368548870086,0.1346199363470077,293.3240661621094,297.1499938964844,293.1499938964844,0.0017707446822896,-671.87646484375,293.5970458984375,0.5518556833267212,0.050000000745058,0.2287736535072326,291.16314697265625,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241577148437,291.16326904296875,1.0,0.1800080835819244,0.9917841553688048,0.9917841553688048,1.0,1.0,-0.7760701179504395,0.33449187874794,0.4415782392024994,0.1293080896139145,0.0,0.0,0.2420472204685211,25.696683883666992,25.0,1.1692544221878052,-5681.82958984375,60.45922470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1781363636255264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715234816074371,0.1715278178453445,-4.3371010178816505e-06,0.0,0.0001807857624953,0.0,0.0,6.9266204833984375,0.0,0.0,0.0,0.2815898060798645,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364709645509719,-1170.6180419921875,304.1517028808594,0.6572765111923218,0.0817363634705543,0.074405051767826,293.2001037597656,297.1499938964844,293.1499938964844,0.0735402554273605,-1894.820068359375,304.154541015625,0.7590184807777405,0.1260057091712951,0.1204093545675277,293.1748962402344,297.1499938964844,293.1499938964844,0.0710015147924423,-1364.0745849609375,304.1523742675781,0.7527502179145813,0.1229345649480819,0.0866966024041175,293.1793212890625,297.1499938964844,293.1499938964844,0.0845487490296363,-2107.792236328125,304.1527404785156,0.786780595779419,0.1404419690370559,0.133961409330368,293.3231201171875,297.1499938964844,293.1499938964844,0.0017286411020904,-655.8884887695312,293.53985595703125,0.5517646074295044,0.050000000745058,0.2287768423557281,291.16375732421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.163818359375,1.0,0.1796745210886001,0.9918898940086364,0.9918898940086364,1.0,1.0,-0.7731412649154663,0.3332634270191192,0.439877837896347,0.1285808682441711,0.0,0.0,0.2401690483093261,25.68389892578125,25.0,0.7581343054771423,-5655.45654296875,60.015262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1773673743009567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702919900417328,0.1702963262796402,-4.334685399953742e-06,0.0,0.0001800053432816,0.0,0.0,6.870578289031982,0.0,0.0,0.0,0.2813693881034851,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364709645509719,-1170.6180419921875,304.1517028808594,0.6572765111923218,0.0817363634705543,0.074405051767826,293.2001037597656,297.1499938964844,293.1499938964844,0.0735402554273605,-1894.820068359375,304.154541015625,0.7590184807777405,0.1260057091712951,0.1204093545675277,293.1748962402344,297.1499938964844,293.1499938964844,0.0710015147924423,-1364.0745849609375,304.1523742675781,0.7527502179145813,0.1229345649480819,0.0866966024041175,293.1793212890625,297.1499938964844,293.1499938964844,0.0845487490296363,-2107.792236328125,304.1527404785156,0.786780595779419,0.1404419690370559,0.133961409330368,293.3231201171875,297.1499938964844,293.1499938964844,0.0017286411020904,-655.8884887695312,293.53985595703125,0.5517646074295044,0.050000000745058,0.2287768423557281,291.16375732421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.163818359375,1.0,0.1796745210886001,0.9918898940086364,0.9918898940086364,1.0,1.0,-0.7731412649154663,0.3332634270191192,0.439877837896347,0.1285808682441711,0.0,0.0,0.2401690483093261,25.68389892578125,25.0,0.7581343054771423,-5655.45654296875,60.015262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1773673743009567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702919900417328,0.1702963262796402,-4.334685399953742e-06,0.0,0.0001800053432816,0.0,0.0,6.870578289031982,0.0,0.0,0.0,0.2813693881034851,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363169088959693,-1168.0926513671875,304.15167236328125,0.6567544937133789,0.0815600380301475,0.0742455348372459,293.1996459960937,297.1499938964844,293.1499938964844,0.0731131434440612,-1886.6864013671875,304.15447998046875,0.7579049468040466,0.1254640072584152,0.1198942884802818,293.1747436523437,297.1499938964844,293.1499938964844,0.0707724094390869,-1360.8756103515625,304.1523742675781,0.7521365880966187,0.1226458922028541,0.0864943787455558,293.17919921875,297.1499938964844,293.1499938964844,0.0842848494648933,-2102.638671875,304.1527099609375,0.7860723733901978,0.1400982737541198,0.1336355954408645,293.3226623535156,297.1499938964844,293.1499938964844,0.0017076708609238,-647.9286499023438,293.5112609863281,0.5517217516899109,0.050000000745058,0.2287783473730087,291.1639099121094,291.1499938964844,271.49334716796875,270.9281616210937,283.9208679199219,293.32275390625,291.1639404296875,1.0,0.1795101761817932,0.991942822933197,0.991942822933197,1.0,1.0,-0.7716997265815735,0.332655668258667,0.4390440583229065,0.1282311528921127,0.0,0.0,0.2392234802246093,25.677431106567383,25.0,0.5430048108100891,-5642.2626953125,59.79739761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,305.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1769567281007766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696721017360687,0.1696764379739761,-4.333459855843103e-06,0.0,0.0001795885909814,0.0,0.0,6.84239673614502,0.0,0.0,0.0,0.2812584340572357,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361657664179801,-1165.6142578125,304.1516418457031,0.656242311000824,0.0813866779208183,0.0740886554121971,293.1991577148437,297.1499938964844,293.1499938964844,0.0726908668875694,-1878.6563720703125,304.1544494628906,0.7568058967590332,0.1249286755919456,0.1193852201104164,293.17462158203125,297.1499938964844,293.1499938964844,0.0705453380942344,-1357.7080078125,304.15234375,0.7515295147895813,0.1223595291376113,0.0862937420606613,293.1790466308594,297.1499938964844,293.1499938964844,0.0840231999754905,-2097.531494140625,304.1527099609375,0.7853702306747437,0.1397570520639419,0.1333120912313461,293.3222045898437,297.1499938964844,293.1499938964844,0.0016867788508534,-640.0,293.48272705078125,0.5516805052757263,0.050000000745058,0.2287797927856445,291.1640319824219,291.1499938964844,271.5023803710937,270.93798828125,283.92413330078125,293.3222961425781,291.1640319824219,1.0,0.1793473958969116,0.9919996857643129,0.9919996857643129,1.0,1.0,-0.7702731490135193,0.3320523500442505,0.4382208287715912,0.127890259027481,0.0,0.0,0.2382779717445373,25.670907974243164,25.0,0.3522170782089233,-5629.10107421875,59.58220291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,305.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.176530510187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690535247325897,0.1690578609704971,-4.332233856985113e-06,0.0,0.0001791560207493,0.0,0.0,6.814298152923584,0.0,0.0,0.0,0.2811477482318878,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358722321689128,-1160.798583984375,304.1515808105469,0.6552480459213257,0.0810490474104881,0.0737830102443695,293.1982116699219,297.1499938964844,293.1499938964844,0.0718607529997825,-1862.904296875,304.1543273925781,0.7546518445014954,0.1238772869110107,0.1183852851390838,293.17431640625,297.1499938964844,293.1499938964844,0.0700972601771354,-1351.4666748046875,304.1523132324219,0.7503352761268616,0.1217940375208854,0.0858974456787109,293.1787414550781,297.1499938964844,293.1499938964844,0.0835065767168998,-2087.455810546875,304.1526794433594,0.7839847803115845,0.1390824615955352,0.1326723545789718,293.3212585449219,297.1499938964844,293.1499938964844,0.0016451998380944,-624.223876953125,293.42578125,0.5516031384468079,0.050000000745058,0.2287825047969818,291.1640625,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.32135009765625,291.1640625,1.0,0.1790266931056976,0.992113471031189,0.992113471031189,1.0,1.0,-0.767466127872467,0.3308596909046173,0.4366064369678497,0.1272339224815368,0.0,0.0,0.2363959997892379,25.65770530700684,25.0,0.0482750423252582,-5602.90234375,59.15992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1756355911493301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678263843059539,0.1678307056427002,-4.3297991396684665e-06,0.0,0.0001782477920642,0.0,0.0,6.758635997772217,0.0,0.0,0.0,0.2809284925460815,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358722321689128,-1160.798583984375,304.1515808105469,0.6552480459213257,0.0810490474104881,0.0737830102443695,293.1982116699219,297.1499938964844,293.1499938964844,0.0718607529997825,-1862.904296875,304.1543273925781,0.7546518445014954,0.1238772869110107,0.1183852851390838,293.17431640625,297.1499938964844,293.1499938964844,0.0700972601771354,-1351.4666748046875,304.1523132324219,0.7503352761268616,0.1217940375208854,0.0858974456787109,293.1787414550781,297.1499938964844,293.1499938964844,0.0835065767168998,-2087.455810546875,304.1526794433594,0.7839847803115845,0.1390824615955352,0.1326723545789718,293.3212585449219,297.1499938964844,293.1499938964844,0.0016451998380944,-624.223876953125,293.42578125,0.5516031384468079,0.050000000745058,0.2287825047969818,291.1640625,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.32135009765625,291.1640625,1.0,0.1790266931056976,0.992113471031189,0.992113471031189,1.0,1.0,-0.767466127872467,0.3308596909046173,0.4366064369678497,0.1272339224815368,0.0,0.0,0.2363959997892379,25.65770530700684,25.0,0.0482750423252582,-5602.90234375,59.15992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1756355911493301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678263843059539,0.1678307056427002,-4.3297991396684665e-06,0.0,0.0001782477920642,0.0,0.0,6.758635997772217,0.0,0.0,0.0,0.2809284925460815,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355900973081588,-1156.1658935546875,304.1515197753906,0.6542932391166687,0.0807234719395637,0.0734881535172462,293.1972351074219,297.1499938964844,293.1499938964844,0.0710493773221969,-1847.5513916015625,304.1542358398437,0.7525555491447449,0.1228512600064277,0.117409348487854,293.1740417480469,297.1499938964844,293.1499938964844,0.0696571543812751,-1345.3472900390625,304.1522827148437,0.7491676211357117,0.121238388121128,0.0855079293251037,293.1784362792969,297.1499938964844,293.1499938964844,0.0829987078905105,-2077.56005859375,304.1526184082031,0.7826247215270996,0.1384185254573822,0.1320425570011139,293.3202819824219,297.1499938964844,293.1499938964844,0.0016038886969909,-608.5525512695312,293.3690490722656,0.5515320301055908,0.050000000745058,0.2287850081920623,291.1639709472656,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.32037353515625,291.1639404296875,1.0,0.1787124872207641,0.9922272562980652,0.9922272562980652,1.0,1.0,-0.764720618724823,0.3296864330768585,0.4350342154502868,0.1266098469495773,0.0,0.0,0.2345382273197174,25.64431571960449,25.0,-0.1683355718851089,-5576.9013671875,58.74840927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,305.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1746934652328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666208952665329,0.1666252315044403,-4.3274080780975055e-06,0.0,0.0001772916584741,0.0,0.0,6.704065799713135,0.0,0.0,0.0,0.2807135283946991,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355900973081588,-1156.1658935546875,304.1515197753906,0.6542932391166687,0.0807234719395637,0.0734881535172462,293.1972351074219,297.1499938964844,293.1499938964844,0.0710493773221969,-1847.5513916015625,304.1542358398437,0.7525555491447449,0.1228512600064277,0.117409348487854,293.1740417480469,297.1499938964844,293.1499938964844,0.0696571543812751,-1345.3472900390625,304.1522827148437,0.7491676211357117,0.121238388121128,0.0855079293251037,293.1784362792969,297.1499938964844,293.1499938964844,0.0829987078905105,-2077.56005859375,304.1526184082031,0.7826247215270996,0.1384185254573822,0.1320425570011139,293.3202819824219,297.1499938964844,293.1499938964844,0.0016038886969909,-608.5525512695312,293.3690490722656,0.5515320301055908,0.050000000745058,0.2287850081920623,291.1639709472656,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.32037353515625,291.1639404296875,1.0,0.1787124872207641,0.9922272562980652,0.9922272562980652,1.0,1.0,-0.764720618724823,0.3296864330768585,0.4350342154502868,0.1266098469495773,0.0,0.0,0.2345382273197174,25.64431571960449,25.0,-0.1683355718851089,-5576.9013671875,58.74840927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,305.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1746934652328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666208952665329,0.1666252315044403,-4.3274080780975055e-06,0.0,0.0001772916584741,0.0,0.0,6.704065799713135,0.0,0.0,0.0,0.2807135283946991,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353197306394577,-1151.7222900390625,304.1514587402344,0.6533793210983276,0.0804105475544929,0.0732046589255333,293.1962890625,297.1499938964844,293.1499938964844,0.0702574402093887,-1832.6083984375,304.1541442871094,0.7505186200141907,0.1218516081571579,0.1164584159851074,293.1737060546875,297.1499938964844,293.1499938964844,0.0692254453897476,-1339.3553466796875,304.1522521972656,0.7480275630950928,0.1206933185458183,0.0851257517933845,293.1781005859375,297.1499938964844,293.1499938964844,0.0825000181794166,-2067.852294921875,304.152587890625,0.7812916040420532,0.1377660781145095,0.1314235478639602,293.3193054199219,297.1499938964844,293.1499938964844,0.0015628542751073,-592.9884033203125,293.3125915527344,0.5514670014381409,0.050000000745058,0.228787288069725,291.16375732421875,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.3194274902344,291.1636962890625,1.0,0.1784052401781082,0.9923481345176696,0.9923481345176696,1.0,1.0,-0.7620403170585632,0.3285348415374756,0.4335054755210876,0.126017227768898,0.0,0.0,0.232719212770462,25.63079643249512,25.0,-0.3240224719047546,-5551.13232421875,58.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1737150251865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654465496540069,0.1654508858919143,-4.32508159065037e-06,0.0,0.0001762986648827,0.0,0.0,6.6510114669799805,0.0,0.0,0.0,0.2805046141147613,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353197306394577,-1151.7222900390625,304.1514587402344,0.6533793210983276,0.0804105475544929,0.0732046589255333,293.1962890625,297.1499938964844,293.1499938964844,0.0702574402093887,-1832.6083984375,304.1541442871094,0.7505186200141907,0.1218516081571579,0.1164584159851074,293.1737060546875,297.1499938964844,293.1499938964844,0.0692254453897476,-1339.3553466796875,304.1522521972656,0.7480275630950928,0.1206933185458183,0.0851257517933845,293.1781005859375,297.1499938964844,293.1499938964844,0.0825000181794166,-2067.852294921875,304.152587890625,0.7812916040420532,0.1377660781145095,0.1314235478639602,293.3193054199219,297.1499938964844,293.1499938964844,0.0015628542751073,-592.9884033203125,293.3125915527344,0.5514670014381409,0.050000000745058,0.228787288069725,291.16375732421875,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.3194274902344,291.1636962890625,1.0,0.1784052401781082,0.9923481345176696,0.9923481345176696,1.0,1.0,-0.7620403170585632,0.3285348415374756,0.4335054755210876,0.126017227768898,0.0,0.0,0.232719212770462,25.63079643249512,25.0,-0.3240224719047546,-5551.13232421875,58.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1737150251865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654465496540069,0.1654508858919143,-4.32508159065037e-06,0.0,0.0001762986648827,0.0,0.0,6.6510114669799805,0.0,0.0,0.0,0.2805046141147613,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350595749914646,-1147.4420166015625,304.1513977050781,0.6525009870529175,0.0801086649298667,0.0729311183094978,293.1953125,297.1499938964844,293.1499938964844,0.0694820508360862,-1818.0185546875,304.154052734375,0.7485331892967224,0.1208748519420623,0.1155292317271232,293.17340087890625,297.1499938964844,293.1499938964844,0.0688010230660438,-1333.474365234375,304.1521911621094,0.746911883354187,0.1201576963067054,0.0847501382231712,293.1777648925781,297.1499938964844,293.1499938964844,0.082009308040142,-2058.30908203125,304.15252685546875,0.7799822688102722,0.1371239423751831,0.1308142244815826,293.318359375,297.1499938964844,293.1499938964844,0.001522071310319,-577.5209350585938,293.25640869140625,0.551406979560852,0.050000000745058,0.2287894040346145,291.1634521484375,291.1499938964844,271.5785522460937,271.0194091796875,283.95367431640625,293.3184509277344,291.16339111328125,1.0,0.1781042069196701,0.9924689531326294,0.9924689531326294,1.0,1.0,-0.7594172954559326,0.3274020850658417,0.4320152103900909,0.1254526078701019,0.0,0.0,0.2309435307979583,25.617212295532227,25.0,-0.4342989921569824,-5525.59716796875,57.95779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792419433594,305.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1727167516946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643064022064209,0.1643107384443283,-4.322825134295272e-06,0.0,0.0001752855459926,0.0,0.0,6.599602699279785,0.0,0.0,0.0,0.2803022563457489,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350595749914646,-1147.4420166015625,304.1513977050781,0.6525009870529175,0.0801086649298667,0.0729311183094978,293.1953125,297.1499938964844,293.1499938964844,0.0694820508360862,-1818.0185546875,304.154052734375,0.7485331892967224,0.1208748519420623,0.1155292317271232,293.17340087890625,297.1499938964844,293.1499938964844,0.0688010230660438,-1333.474365234375,304.1521911621094,0.746911883354187,0.1201576963067054,0.0847501382231712,293.1777648925781,297.1499938964844,293.1499938964844,0.082009308040142,-2058.30908203125,304.15252685546875,0.7799822688102722,0.1371239423751831,0.1308142244815826,293.318359375,297.1499938964844,293.1499938964844,0.001522071310319,-577.5209350585938,293.25640869140625,0.551406979560852,0.050000000745058,0.2287894040346145,291.1634521484375,291.1499938964844,271.5785522460937,271.0194091796875,283.95367431640625,293.3184509277344,291.16339111328125,1.0,0.1781042069196701,0.9924689531326294,0.9924689531326294,1.0,1.0,-0.7594172954559326,0.3274020850658417,0.4320152103900909,0.1254526078701019,0.0,0.0,0.2309435307979583,25.617212295532227,25.0,-0.4342989921569824,-5525.59716796875,57.95779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792419433594,305.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1727167516946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643064022064209,0.1643107384443283,-4.322825134295272e-06,0.0,0.0001752855459926,0.0,0.0,6.599602699279785,0.0,0.0,0.0,0.2803022563457489,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349336825311183,-1145.368896484375,304.1513977050781,0.652076244354248,0.0799623131752014,0.0727984830737114,293.19482421875,297.1499938964844,293.1499938964844,0.0691012665629386,-1810.86865234375,304.1540222167969,0.7475613355636597,0.1203959435224533,0.1150736659765243,293.1732177734375,297.1499938964844,293.1499938964844,0.068591870367527,-1330.579833984375,304.1521911621094,0.7463639974594116,0.1198938712477684,0.0845651105046272,293.1775817871094,297.1499938964844,293.1499938964844,0.0817672908306121,-2053.60546875,304.15252685546875,0.779337465763092,0.1368072181940078,0.1305136680603027,293.31787109375,297.1499938964844,293.1499938964844,0.0015017763944342,-569.82421875,293.2284240722656,0.5513788461685181,0.050000000745058,0.2287904024124145,291.1632995605469,291.1499938964844,271.5885009765625,271.02984619140625,283.9577331542969,293.3179626464844,291.1632385253906,1.0,0.1779563277959823,0.9925293922424316,0.9925293922424316,1.0,1.0,-0.7581297755241394,0.3268439769744873,0.4312857985496521,0.125180959701538,0.0,0.0,0.2300754934549331,25.61041831970215,25.0,-0.4746471345424652,-5512.927734375,57.766746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,305.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1722131818532943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637514680624008,0.163755789399147,-4.321729193179635e-06,0.0,0.0001747744827298,0.0,0.0,6.574618339538574,0.0,0.0,0.0,0.2802039384841919,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348104014992713,-1143.337646484375,304.1513671875,0.6516605019569397,0.0798188224434852,0.072668433189392,293.1943664550781,297.1499938964844,293.1499938964844,0.0687247589230537,-1803.808837890625,304.1539611816406,0.7466024160385132,0.1199229434132576,0.1146237105131149,293.1730651855469,297.1499938964844,293.1499938964844,0.0683846473693847,-1327.71435546875,304.15216064453125,0.7458221912384033,0.1196325570344924,0.0843818411231041,293.1773986816406,297.1499938964844,293.1499938964844,0.0815273746848106,-2048.94482421875,304.1524963378906,0.7786988019943237,0.1364932507276535,0.1302157044410705,293.3173522949219,297.1499938964844,293.1499938964844,0.0014815515605732,-562.1541748046875,293.2005310058594,0.55135178565979,0.050000000745058,0.2287913709878921,291.1631164550781,291.1499938964844,271.5985107421875,271.04034423828125,283.9618530273437,293.3174743652344,291.1630249023437,1.0,0.1778101325035095,0.9925934672355652,0.9925934672355652,1.0,1.0,-0.7568572759628296,0.3262911438941955,0.4305661618709564,0.1249159798026084,0.0,0.0,0.2292213141918182,25.6036434173584,25.0,-0.5113915205001831,-5500.32421875,57.57830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,305.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1717092543840408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632068008184433,0.1632111072540283,-4.3206550799368415e-06,0.0,0.0001742630556691,0.0,0.0,6.550119876861572,0.0,0.0,0.0,0.2801075577735901,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345709733664989,-1139.38916015625,304.1513061523437,0.6508535146713257,0.0795396789908409,0.0724154263734817,293.19342041015625,297.1499938964844,293.1499938964844,0.0679832845926284,-1789.9344482421875,304.15386962890625,0.7447195649147034,0.1189929991960525,0.1137391328811645,293.1727294921875,297.1499938964844,293.1499938964844,0.0679754465818405,-1322.0626220703125,304.1521301269531,0.7447555065155029,0.1191169023513794,0.0840201824903488,293.1770324707031,297.1499938964844,293.1499938964844,0.0810532718896865,-2039.7412109375,304.1524658203125,0.7774383425712585,0.135872945189476,0.1296270191669464,293.3163757324219,297.1499938964844,293.1499938964844,0.0014412890886887,-546.8853149414062,293.1449890136719,0.5513004064559937,0.050000000745058,0.2287931889295578,291.1627197265625,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,291.1626281738281,1.0,0.1775224208831787,0.9927216172218324,0.9927216172218324,1.0,1.0,-0.7543536424636841,0.325199693441391,0.4291539490222931,0.1244044825434684,0.0,0.0,0.2275536507368087,25.59015846252441,25.0,-0.5635629296302795,-5475.32470703125,57.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,305.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.170706033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621477901935577,0.1621521115303039,-4.318568699090974e-06,0.0,0.0001732449309201,0.0,0.0,6.502553462982178,0.0,0.0,0.0,0.2799204587936401,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345709733664989,-1139.38916015625,304.1513061523437,0.6508535146713257,0.0795396789908409,0.0724154263734817,293.19342041015625,297.1499938964844,293.1499938964844,0.0679832845926284,-1789.9344482421875,304.15386962890625,0.7447195649147034,0.1189929991960525,0.1137391328811645,293.1727294921875,297.1499938964844,293.1499938964844,0.0679754465818405,-1322.0626220703125,304.1521301269531,0.7447555065155029,0.1191169023513794,0.0840201824903488,293.1770324707031,297.1499938964844,293.1499938964844,0.0810532718896865,-2039.7412109375,304.1524658203125,0.7774383425712585,0.135872945189476,0.1296270191669464,293.3163757324219,297.1499938964844,293.1499938964844,0.0014412890886887,-546.8853149414062,293.1449890136719,0.5513004064559937,0.050000000745058,0.2287931889295578,291.1627197265625,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,291.1626281738281,1.0,0.1775224208831787,0.9927216172218324,0.9927216172218324,1.0,1.0,-0.7543536424636841,0.325199693441391,0.4291539490222931,0.1244044825434684,0.0,0.0,0.2275536507368087,25.59015846252441,25.0,-0.5635629296302795,-5475.32470703125,57.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,305.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.170706033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621477901935577,0.1621521115303039,-4.318568699090974e-06,0.0,0.0001732449309201,0.0,0.0,6.502553462982178,0.0,0.0,0.0,0.2799204587936401,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343410931527614,-1135.59326171875,304.1512451171875,0.6500790119171143,0.0792711153626442,0.0721720233559608,293.1924743652344,297.1499938964844,293.1499938964844,0.0672573670744896,-1776.38818359375,304.15380859375,0.7428829073905945,0.1180847138166427,0.1128752753138542,293.1723937988281,297.1499938964844,293.1499938964844,0.0675733536481857,-1316.5177001953125,304.152099609375,0.7437111139297485,0.1186107769608497,0.0836652070283889,293.1766662597656,297.1499938964844,293.1499938964844,0.0805869325995445,-2030.696533203125,304.15240478515625,0.7762006521224976,0.1352631151676178,0.1290482729673385,293.3153991699219,297.1499938964844,293.1499938964844,0.0014012797037139,-531.71240234375,293.0897521972656,0.5512523055076599,0.050000000745058,0.2287948876619339,291.16229248046875,291.1499938964844,271.63922119140625,271.08258056640625,283.97900390625,293.31549072265625,291.1622314453125,1.0,0.177241176366806,0.9928497672080994,0.9928497672080994,1.0,1.0,-0.751906156539917,0.3241280913352966,0.4277780652046203,0.1239167228341102,0.0,0.0,0.2259427905082702,25.57684326171875,25.0,-0.58640456199646,-5450.6220703125,56.848758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,305.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1697178184986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611309051513672,0.1611352264881134,-4.316571903473232e-06,0.0,0.0001722420129226,0.0,0.0,6.45696496963501,0.0,0.0,0.0,0.2797412574291229,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343410931527614,-1135.59326171875,304.1512451171875,0.6500790119171143,0.0792711153626442,0.0721720233559608,293.1924743652344,297.1499938964844,293.1499938964844,0.0672573670744896,-1776.38818359375,304.15380859375,0.7428829073905945,0.1180847138166427,0.1128752753138542,293.1723937988281,297.1499938964844,293.1499938964844,0.0675733536481857,-1316.5177001953125,304.152099609375,0.7437111139297485,0.1186107769608497,0.0836652070283889,293.1766662597656,297.1499938964844,293.1499938964844,0.0805869325995445,-2030.696533203125,304.15240478515625,0.7762006521224976,0.1352631151676178,0.1290482729673385,293.3153991699219,297.1499938964844,293.1499938964844,0.0014012797037139,-531.71240234375,293.0897521972656,0.5512523055076599,0.050000000745058,0.2287948876619339,291.16229248046875,291.1499938964844,271.63922119140625,271.08258056640625,283.97900390625,293.31549072265625,291.1622314453125,1.0,0.177241176366806,0.9928497672080994,0.9928497672080994,1.0,1.0,-0.751906156539917,0.3241280913352966,0.4277780652046203,0.1239167228341102,0.0,0.0,0.2259427905082702,25.57684326171875,25.0,-0.58640456199646,-5450.6220703125,56.848758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,305.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1697178184986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611309051513672,0.1611352264881134,-4.316571903473232e-06,0.0,0.0001722420129226,0.0,0.0,6.45696496963501,0.0,0.0,0.0,0.2797412574291229,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341202057898044,-1131.94091796875,304.1512145996094,0.6493347883224487,0.0790125653147697,0.0719377249479293,293.1915283203125,297.1499938964844,293.1499938964844,0.0665460377931594,-1763.1502685546875,304.1537170410156,0.7410888671875,0.1171968579292297,0.1120309978723526,293.1720275878906,297.1499938964844,293.1499938964844,0.0671780258417129,-1311.0743408203125,304.15203857421875,0.7426875233650208,0.1181137934327125,0.0833166688680648,293.1763000488281,297.1499938964844,293.1499938964844,0.080127976834774,-2021.8031005859373,304.1523742675781,0.7749842405319214,0.1346633732318878,0.1284791231155395,293.3143920898437,297.1499938964844,293.1499938964844,0.0013615225907415,-516.634765625,293.03485107421875,0.5512067079544067,0.050000000745058,0.228796511888504,291.161865234375,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.31451416015625,291.16180419921875,1.0,0.1769662797451019,0.9929825067520142,0.9929825067520142,1.0,1.0,-0.7495123147964478,0.3230758905410766,0.4264364242553711,0.123450756072998,0.0,0.0,0.224387913942337,25.56377410888672,25.0,-0.5866824388504028,-5426.2294921875,56.498294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,305.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1687543541193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160155102610588,0.1601594090461731,-4.31466241934686e-06,0.0,0.0001712642115307,0.0,0.0,6.413297176361084,0.0,0.0,0.0,0.2795696854591369,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341202057898044,-1131.94091796875,304.1512145996094,0.6493347883224487,0.0790125653147697,0.0719377249479293,293.1915283203125,297.1499938964844,293.1499938964844,0.0665460377931594,-1763.1502685546875,304.1537170410156,0.7410888671875,0.1171968579292297,0.1120309978723526,293.1720275878906,297.1499938964844,293.1499938964844,0.0671780258417129,-1311.0743408203125,304.15203857421875,0.7426875233650208,0.1181137934327125,0.0833166688680648,293.1763000488281,297.1499938964844,293.1499938964844,0.080127976834774,-2021.8031005859373,304.1523742675781,0.7749842405319214,0.1346633732318878,0.1284791231155395,293.3143920898437,297.1499938964844,293.1499938964844,0.0013615225907415,-516.634765625,293.03485107421875,0.5512067079544067,0.050000000745058,0.228796511888504,291.161865234375,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.31451416015625,291.16180419921875,1.0,0.1769662797451019,0.9929825067520142,0.9929825067520142,1.0,1.0,-0.7495123147964478,0.3230758905410766,0.4264364242553711,0.123450756072998,0.0,0.0,0.224387913942337,25.56377410888672,25.0,-0.5866824388504028,-5426.2294921875,56.498294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,305.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1687543541193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160155102610588,0.1601594090461731,-4.31466241934686e-06,0.0,0.0001712642115307,0.0,0.0,6.413297176361084,0.0,0.0,0.0,0.2795696854591369,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339076928794384,-1128.4219970703125,304.1511535644531,0.6486184000968933,0.0787634029984474,0.0717119872570037,293.1906433105469,297.1499938964844,293.1499938964844,0.0658482462167739,-1750.198974609375,304.1536560058594,0.73933345079422,0.1163280829787254,0.1112050563097,293.17169189453125,297.1499938964844,293.1499938964844,0.0667890384793281,-1305.7259521484375,304.1520080566406,0.7416830658912659,0.1176255121827125,0.0829742699861526,293.1759033203125,297.1499938964844,293.1499938964844,0.079675942659378,-2013.0516357421875,304.15234375,0.7737875580787659,0.1340732276439666,0.1279191523790359,293.3134155273437,297.1499938964844,293.1499938964844,0.0013220120454207,-501.6498718261719,292.9803161621094,0.5511629581451416,0.050000000745058,0.2287980616092682,291.1614685058594,291.1499938964844,271.68084716796875,271.1250915527344,283.9969787597656,293.3135070800781,291.1614074707031,1.0,0.1766975373029709,0.9931151866912842,0.9931151866912842,1.0,1.0,-0.747169017791748,0.3220422565937042,0.4251267910003662,0.1230044141411781,0.0,0.0,0.2228859513998031,25.5510311126709,25.0,-0.5631272196769714,-5402.1611328125,56.15681838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,305.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.167823314666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159218281507492,0.1592225879430771,-4.3128361539857e-06,0.0,0.0001703193411231,0.0,0.0,6.371448040008545,0.0,0.0,0.0,0.2794053852558136,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339076928794384,-1128.4219970703125,304.1511535644531,0.6486184000968933,0.0787634029984474,0.0717119872570037,293.1906433105469,297.1499938964844,293.1499938964844,0.0658482462167739,-1750.198974609375,304.1536560058594,0.73933345079422,0.1163280829787254,0.1112050563097,293.17169189453125,297.1499938964844,293.1499938964844,0.0667890384793281,-1305.7259521484375,304.1520080566406,0.7416830658912659,0.1176255121827125,0.0829742699861526,293.1759033203125,297.1499938964844,293.1499938964844,0.079675942659378,-2013.0516357421875,304.15234375,0.7737875580787659,0.1340732276439666,0.1279191523790359,293.3134155273437,297.1499938964844,293.1499938964844,0.0013220120454207,-501.6498718261719,292.9803161621094,0.5511629581451416,0.050000000745058,0.2287980616092682,291.1614685058594,291.1499938964844,271.68084716796875,271.1250915527344,283.9969787597656,293.3135070800781,291.1614074707031,1.0,0.1766975373029709,0.9931151866912842,0.9931151866912842,1.0,1.0,-0.747169017791748,0.3220422565937042,0.4251267910003662,0.1230044141411781,0.0,0.0,0.2228859513998031,25.5510311126709,25.0,-0.5631272196769714,-5402.1611328125,56.15681838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,305.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.167823314666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159218281507492,0.1592225879430771,-4.3128361539857e-06,0.0,0.0001703193411231,0.0,0.0,6.371448040008545,0.0,0.0,0.0,0.2794053852558136,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338044501841068,-1126.7105712890625,304.151123046875,0.6482701301574707,0.0786422118544578,0.0716022253036499,293.190185546875,297.1499938964844,293.1499938964844,0.0655042007565498,-1743.826171875,304.1535949707031,0.7384693026542664,0.1159005686640739,0.1107987090945243,293.1715087890625,297.1499938964844,293.1499938964844,0.0665968284010887,-1303.0860595703125,304.1520080566406,0.7411875128746033,0.1173845529556274,0.0828053280711174,293.1757202148437,297.1499938964844,293.1499938964844,0.0794524326920509,-2008.727294921875,304.1523132324219,0.773196280002594,0.133781686425209,0.1276425421237945,293.3129272460937,297.1499938964844,293.1499938964844,0.0013023492647334,-494.1921691894531,292.9531555175781,0.5511415600776672,0.050000000745058,0.228798821568489,291.1612854003906,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.3130187988281,291.16119384765625,1.0,0.1765654683113098,0.9931815266609192,0.9931815266609192,1.0,1.0,-0.7460157871246338,0.3215323686599731,0.424483448266983,0.1227879747748375,0.0,0.0,0.222153753042221,25.544809341430664,25.0,-0.5434215664863586,-5390.2529296875,55.98937225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,305.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1673722118139267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587637364864349,0.1587680578231811,-4.311953489377629e-06,0.0,0.0001698615233181,0.0,0.0,6.351170063018799,0.0,0.0,0.0,0.2793258130550384,4.0,0.0,1.0
