time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337031185626983,-1125.029541015625,304.151123046875,0.6479280591011047,0.078523188829422,0.0714944452047348,293.18975830078125,297.1499938964844,293.1499938964844,0.0651632323861122,-1737.5186767578125,304.153564453125,0.7376134991645813,0.1154774278402328,0.1103965863585472,293.1713562011719,297.1499938964844,293.1499938964844,0.0664060935378074,-1300.4681396484375,304.1519775390625,0.7406961917877197,0.1171456277370452,0.0826378315687179,293.175537109375,297.1499938964844,293.1499938964844,0.0792305320501327,-2004.4359130859373,304.1523132324219,0.7726094126701355,0.1334924101829528,0.1273681223392486,293.3124389648437,297.1499938964844,293.1499938964844,0.0012827499303966,-486.7582702636719,292.9261169433594,0.5511202812194824,0.050000000745058,0.2287995815277099,291.1611022949219,291.1499938964844,271.701904296875,271.1463317871094,284.0061950683594,293.3125305175781,291.1610412597656,1.0,0.1764349043369293,0.9932513236999512,0.9932513236999512,1.0,1.0,-0.7448743581771851,0.3210270404815674,0.42384734749794,0.1225757002830505,0.0,0.0,0.2214332073926925,25.5387020111084,25.0,-0.5196012854576111,-5378.4306640625,55.824066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,305.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1669316589832306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583178639411926,0.1583221703767776,-4.311089014663594e-06,0.0,0.0001694144157227,0.0,0.0,6.331295967102051,0.0,0.0,0.0,0.2792478501796722,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335056595504283,-1121.75,304.15106201171875,0.6472604870796204,0.0782910287380218,0.0712842866778373,293.1889038085937,297.1499938964844,293.1499938964844,0.0644894912838935,-1725.0794677734375,304.15350341796875,0.7359237670898438,0.1146429553627967,0.1096037775278091,293.1710205078125,297.1499938964844,293.1499938964844,0.0660285502672195,-1295.2916259765625,304.1519470214844,0.7397245764732361,0.1166733801364898,0.0823068246245384,293.1751708984375,297.1499938964844,293.1499938964844,0.0787910595536232,-1995.9423828125,304.1522521972656,0.7714475393295288,0.1329200863838195,0.1268252581357956,293.3114318847656,297.1499938964844,293.1499938964844,0.001243726699613,-471.9561462402344,292.872314453125,0.5510779023170471,0.050000000745058,0.2288010865449905,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,291.16070556640625,1.0,0.176177978515625,0.9933909177780152,0.9933909177780152,1.0,1.0,-0.7426237463951111,0.3200289607048034,0.4225947558879852,0.1221619099378585,0.0,0.0,0.2200222760438919,25.52685165405273,25.0,-0.4591864943504333,-5355.0361328125,55.49938583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,305.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.166082501411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574489772319793,0.1574532985687255,-4.309411451686174e-06,0.0,0.000168552622199,0.0,0.0,6.292616367340088,0.0,0.0,0.0,0.2790962159633636,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335056595504283,-1121.75,304.15106201171875,0.6472604870796204,0.0782910287380218,0.0712842866778373,293.1889038085937,297.1499938964844,293.1499938964844,0.0644894912838935,-1725.0794677734375,304.15350341796875,0.7359237670898438,0.1146429553627967,0.1096037775278091,293.1710205078125,297.1499938964844,293.1499938964844,0.0660285502672195,-1295.2916259765625,304.1519470214844,0.7397245764732361,0.1166733801364898,0.0823068246245384,293.1751708984375,297.1499938964844,293.1499938964844,0.0787910595536232,-1995.9423828125,304.1522521972656,0.7714475393295288,0.1329200863838195,0.1268252581357956,293.3114318847656,297.1499938964844,293.1499938964844,0.001243726699613,-471.9561462402344,292.872314453125,0.5510779023170471,0.050000000745058,0.2288010865449905,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,291.16070556640625,1.0,0.176177978515625,0.9933909177780152,0.9933909177780152,1.0,1.0,-0.7426237463951111,0.3200289607048034,0.4225947558879852,0.1221619099378585,0.0,0.0,0.2200222760438919,25.52685165405273,25.0,-0.4591864943504333,-5355.0361328125,55.49938583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,305.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.166082501411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574489772319793,0.1574532985687255,-4.309411451686174e-06,0.0,0.000168552622199,0.0,0.0,6.292616367340088,0.0,0.0,0.0,0.2790962159633636,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333146676421165,-1118.5726318359375,304.1510314941406,0.6466132402420044,0.0780662074685096,0.0710809156298637,293.1880798339844,297.1499938964844,293.1499938964844,0.0638258308172226,-1712.858154296875,304.1534423828125,0.7342596650123596,0.1138231679797172,0.1088252440094947,293.1706848144531,297.1499938964844,293.1499938964844,0.065655916929245,-1290.1893310546875,304.15191650390625,0.7387663125991821,0.1162081807851791,0.0819808542728424,293.1748046875,297.1499938964844,293.1499938964844,0.0783570036292076,-1987.56103515625,304.1522216796875,0.7703000903129578,0.132355660200119,0.1262900084257125,293.3104553222656,297.1499938964844,293.1499938964844,0.0012049408396705,-457.242919921875,292.8188781738281,0.5510351061820984,0.050000000745058,0.2288026064634323,291.16046142578125,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,291.1604309082031,1.0,0.1759265512228012,0.9935304522514344,0.9935304522514344,1.0,1.0,-0.7404135465621948,0.319047212600708,0.4213663339614868,0.1217603534460067,0.0,0.0,0.2186457514762878,25.515544891357425,25.0,-0.3850721716880798,-5331.9755859375,55.18230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,305.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.165277749300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566069573163986,0.1566112637519836,-4.307794370106421e-06,0.0,0.0001677359105087,0.0,0.0,6.255195617675781,0.0,0.0,0.0,0.2789496481418609,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333146676421165,-1118.5726318359375,304.1510314941406,0.6466132402420044,0.0780662074685096,0.0710809156298637,293.1880798339844,297.1499938964844,293.1499938964844,0.0638258308172226,-1712.858154296875,304.1534423828125,0.7342596650123596,0.1138231679797172,0.1088252440094947,293.1706848144531,297.1499938964844,293.1499938964844,0.065655916929245,-1290.1893310546875,304.15191650390625,0.7387663125991821,0.1162081807851791,0.0819808542728424,293.1748046875,297.1499938964844,293.1499938964844,0.0783570036292076,-1987.56103515625,304.1522216796875,0.7703000903129578,0.132355660200119,0.1262900084257125,293.3104553222656,297.1499938964844,293.1499938964844,0.0012049408396705,-457.242919921875,292.8188781738281,0.5510351061820984,0.050000000745058,0.2288026064634323,291.16046142578125,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,291.1604309082031,1.0,0.1759265512228012,0.9935304522514344,0.9935304522514344,1.0,1.0,-0.7404135465621948,0.319047212600708,0.4213663339614868,0.1217603534460067,0.0,0.0,0.2186457514762878,25.515544891357425,25.0,-0.3850721716880798,-5331.9755859375,55.18230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,305.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.165277749300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566069573163986,0.1566112637519836,-4.307794370106421e-06,0.0,0.0001677359105087,0.0,0.0,6.255195617675781,0.0,0.0,0.0,0.2789496481418609,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331295207142829,-1115.4874267578125,304.1510009765625,0.6459835767745972,0.0778480321168899,0.0708836838603019,293.18731689453125,297.1499938964844,293.1499938964844,0.0631710812449455,-1700.831787109375,304.15338134765625,0.732616662979126,0.1130165234208107,0.1080595403909683,293.1703491210937,297.1499938964844,293.1499938964844,0.065287709236145,-1285.1541748046875,304.1518859863281,0.7378193140029907,0.1157494261860847,0.081659510731697,293.1744689941406,297.1499938964844,293.1499938964844,0.0779278501868248,-1979.2816162109373,304.1521911621094,0.7691650390625,0.1317984908819198,0.1257618069648742,293.3094787597656,297.1499938964844,293.1499938964844,0.0011663896730169,-442.6174926757813,292.76580810546875,0.5509911179542542,0.050000000745058,0.2288041710853576,291.1602478027344,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1601867675781,1.0,0.1756803393363952,0.993674635887146,0.993674635887146,1.0,1.0,-0.7382401823997498,0.3180811107158661,0.4201590716838836,0.1213682889938354,0.0,0.0,0.2172960489988327,25.504854202270508,25.0,-0.3051384687423706,-5309.244140625,54.872318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,305.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1645177155733108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557868123054504,0.1557911187410354,-4.306228674977319e-06,0.0,0.0001669645716901,0.0,0.0,6.218807697296143,0.0,0.0,0.0,0.2788072526454925,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331295207142829,-1115.4874267578125,304.1510009765625,0.6459835767745972,0.0778480321168899,0.0708836838603019,293.18731689453125,297.1499938964844,293.1499938964844,0.0631710812449455,-1700.831787109375,304.15338134765625,0.732616662979126,0.1130165234208107,0.1080595403909683,293.1703491210937,297.1499938964844,293.1499938964844,0.065287709236145,-1285.1541748046875,304.1518859863281,0.7378193140029907,0.1157494261860847,0.081659510731697,293.1744689941406,297.1499938964844,293.1499938964844,0.0779278501868248,-1979.2816162109373,304.1521911621094,0.7691650390625,0.1317984908819198,0.1257618069648742,293.3094787597656,297.1499938964844,293.1499938964844,0.0011663896730169,-442.6174926757813,292.76580810546875,0.5509911179542542,0.050000000745058,0.2288041710853576,291.1602478027344,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1601867675781,1.0,0.1756803393363952,0.993674635887146,0.993674635887146,1.0,1.0,-0.7382401823997498,0.3180811107158661,0.4201590716838836,0.1213682889938354,0.0,0.0,0.2172960489988327,25.504854202270508,25.0,-0.3051384687423706,-5309.244140625,54.872318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,305.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1645177155733108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557868123054504,0.1557911187410354,-4.306228674977319e-06,0.0,0.0001669645716901,0.0,0.0,6.218807697296143,0.0,0.0,0.0,0.2788072526454925,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329496003687381,-1112.484130859375,304.1509704589844,0.6453691124916077,0.0776358172297477,0.0706919729709625,293.1865539550781,297.1499938964844,293.1499938964844,0.0625240355730056,-1688.977294921875,304.1533508300781,0.7309899926185608,0.1122215539216995,0.1073052138090133,293.1700439453125,297.1499938964844,293.1499938964844,0.0649234279990196,-1280.17919921875,304.15185546875,0.7368816137313843,0.1152964979410171,0.0813423469662666,293.17413330078125,297.1499938964844,293.1499938964844,0.0775030851364135,-1971.0941162109373,304.1521911621094,0.7680405378341675,0.1312479078769683,0.1252399832010269,293.3085021972656,297.1499938964844,293.1499938964844,0.0011280672624707,-428.0776672363281,292.7131042480469,0.5509453415870667,0.050000000745058,0.2288057953119278,291.1600646972656,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,291.1600341796875,1.0,0.1754390150308609,0.9938187599182128,0.9938187599182128,1.0,1.0,-0.7360998392105103,0.3171298503875732,0.418969988822937,0.1209826469421386,0.0,0.0,0.2159653753042221,25.494815826416016,25.0,-0.2242190688848495,-5286.83544921875,54.56888961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1638005971908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549835503101349,0.1549878567457199,-4.304703907109797e-06,0.0,0.0001662367867538,0.0,0.0,6.183227062225342,0.0,0.0,0.0,0.2786681354045868,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329496003687381,-1112.484130859375,304.1509704589844,0.6453691124916077,0.0776358172297477,0.0706919729709625,293.1865539550781,297.1499938964844,293.1499938964844,0.0625240355730056,-1688.977294921875,304.1533508300781,0.7309899926185608,0.1122215539216995,0.1073052138090133,293.1700439453125,297.1499938964844,293.1499938964844,0.0649234279990196,-1280.17919921875,304.15185546875,0.7368816137313843,0.1152964979410171,0.0813423469662666,293.17413330078125,297.1499938964844,293.1499938964844,0.0775030851364135,-1971.0941162109373,304.1521911621094,0.7680405378341675,0.1312479078769683,0.1252399832010269,293.3085021972656,297.1499938964844,293.1499938964844,0.0011280672624707,-428.0776672363281,292.7131042480469,0.5509453415870667,0.050000000745058,0.2288057953119278,291.1600646972656,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,291.1600341796875,1.0,0.1754390150308609,0.9938187599182128,0.9938187599182128,1.0,1.0,-0.7360998392105103,0.3171298503875732,0.418969988822937,0.1209826469421386,0.0,0.0,0.2159653753042221,25.494815826416016,25.0,-0.2242190688848495,-5286.83544921875,54.56888961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1638005971908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549835503101349,0.1549878567457199,-4.304703907109797e-06,0.0,0.0001662367867538,0.0,0.0,6.183227062225342,0.0,0.0,0.0,0.2786681354045868,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328614711761474,-1111.0111083984375,304.15093994140625,0.6450669765472412,0.0775317996740341,0.0705980435013771,293.18621826171875,297.1499938964844,293.1499938964844,0.0622031539678573,-1683.109619140625,304.1533203125,0.7301816940307617,0.1118281334638595,0.1069319993257522,293.1698913574219,297.1499938964844,293.1499938964844,0.0647426471114158,-1277.712646484375,304.15185546875,0.7364158034324646,0.1150720864534378,0.0811852291226387,293.1739501953125,297.1499938964844,293.1499938964844,0.0772922337055206,-1967.0325927734373,304.15216064453125,0.767481803894043,0.1309749335050583,0.1249813213944435,293.3080139160156,297.1499938964844,293.1499938964844,0.0011089949402958,-420.8411254882813,292.6868896484375,0.550921618938446,0.050000000745058,0.2288066297769546,291.1600036621094,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.30810546875,291.15997314453125,1.0,0.175320103764534,0.9938908219337464,0.9938908219337464,1.0,1.0,-0.7350412011146545,0.3166597485542297,0.4183814823627472,0.1207913383841514,0.0,0.0,0.2153049856424331,25.49004554748535,25.0,-0.1850878745317459,-5275.75244140625,54.41951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,305.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1634573936462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545868515968322,0.1545911580324173,-4.303954483475536e-06,0.0,0.0001658884721109,0.0,0.0,6.165676593780518,0.0,0.0,0.0,0.2785995602607727,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327744893729686,-1109.55615234375,304.15093994140625,0.6447679996490479,0.0774290934205055,0.0705053359270095,293.1858825683594,297.1499938964844,293.1499938964844,0.0618839189410209,-1677.279541015625,304.1532897949219,0.7293760776519775,0.1114372760057449,0.1065612658858299,293.16973876953125,297.1499938964844,293.1499938964844,0.0645627304911613,-1275.2596435546875,304.15185546875,0.7359517812728882,0.1148489564657211,0.0810290426015853,293.1737976074219,297.1499938964844,293.1499938964844,0.0770823508501052,-1962.9915771484373,304.15216064453125,0.7669252753257751,0.1307034343481063,0.1247240900993347,293.3075256347656,297.1499938964844,293.1499938964844,0.0010899776825681,-413.6252136230469,292.6607666015625,0.5508973598480225,0.050000000745058,0.2288074940443039,291.1599426269531,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076477050781,291.1599426269531,1.0,0.1752023249864578,0.9939669370651244,0.9939669370651244,1.0,1.0,-0.7339898943901062,0.3161933422088623,0.4177965521812439,0.120600588619709,0.0,0.0,0.2146467417478561,25.485445022583008,25.0,-0.1484445035457611,-5264.75048828125,54.27162551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,305.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1631238609552383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541926860809326,0.1541969925165176,-4.303211426304188e-06,0.0,0.0001655499800108,0.0,0.0,6.148252010345459,0.0,0.0,0.0,0.2785315215587616,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326037071645259,-1106.69580078125,304.1509094238281,0.644178569316864,0.0772272795438766,0.0703232288360595,293.1852111816406,297.1499938964844,293.1499938964844,0.0612498521804809,-1665.7218017578125,304.1532592773437,0.7277709245681763,0.1106625273823738,0.1058265715837478,293.1694641113281,297.1499938964844,293.1499938964844,0.0642052292823791,-1270.3900146484375,304.1518249511719,0.7350282669067383,0.1144062280654907,0.0807192027568817,293.1734924316406,297.1499938964844,293.1499938964844,0.0766652151942253,-1954.9661865234373,304.1521301269531,0.7658178806304932,0.1301644742488861,0.1242135316133499,293.3065795898437,297.1499938964844,293.1499938964844,0.0010521070798859,-399.2550354003906,292.6087951660156,0.5508469343185425,0.050000000745058,0.2288092672824859,291.1598815917969,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.3066711425781,291.1598815917969,1.0,0.1749698966741562,0.9941190481185912,0.9941190481185912,1.0,1.0,-0.7319071292877197,0.3152712881565094,0.4166358709335327,0.1202189177274704,0.0,0.0,0.2133338153362274,25.47671127319336,25.0,-0.0833282396197319,-5242.9873046875,53.9799919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,305.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1624824702739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534100472927093,0.1534143388271331,-4.3017421376134735e-06,0.0,0.0001648990437388,0.0,0.0,6.113692760467529,0.0,0.0,0.0,0.2783966660499573,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326037071645259,-1106.69580078125,304.1509094238281,0.644178569316864,0.0772272795438766,0.0703232288360595,293.1852111816406,297.1499938964844,293.1499938964844,0.0612498521804809,-1665.7218017578125,304.1532592773437,0.7277709245681763,0.1106625273823738,0.1058265715837478,293.1694641113281,297.1499938964844,293.1499938964844,0.0642052292823791,-1270.3900146484375,304.1518249511719,0.7350282669067383,0.1144062280654907,0.0807192027568817,293.1734924316406,297.1499938964844,293.1499938964844,0.0766652151942253,-1954.9661865234373,304.1521301269531,0.7658178806304932,0.1301644742488861,0.1242135316133499,293.3065795898437,297.1499938964844,293.1499938964844,0.0010521070798859,-399.2550354003906,292.6087951660156,0.5508469343185425,0.050000000745058,0.2288092672824859,291.1598815917969,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.3066711425781,291.1598815917969,1.0,0.1749698966741562,0.9941190481185912,0.9941190481185912,1.0,1.0,-0.7319071292877197,0.3152712881565094,0.4166358709335327,0.1202189177274704,0.0,0.0,0.2133338153362274,25.47671127319336,25.0,-0.0833282396197319,-5242.9873046875,53.9799919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,305.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1624824702739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534100472927093,0.1534143388271331,-4.3017421376134735e-06,0.0,0.0001648990437388,0.0,0.0,6.113692760467529,0.0,0.0,0.0,0.2783966660499573,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032436866313219,-1103.896728515625,304.15087890625,0.6435991525650024,0.0770298764109611,0.0701452270150184,293.1846008300781,297.1499938964844,293.1499938964844,0.0606211796402931,-1654.29150390625,304.1532287597656,0.72617107629776,0.1098963990807533,0.1051002591848373,293.169189453125,297.1499938964844,293.1499938964844,0.0638506263494491,-1265.56640625,304.1518249511719,0.7341098785400391,0.1139678880572319,0.0804125145077705,293.1731872558594,297.1499938964844,293.1499938964844,0.0762513875961303,-1947.01220703125,304.152099609375,0.7647173404693604,0.1296305358409881,0.1237078681588172,293.3056335449219,297.1499938964844,293.1499938964844,0.001014459063299,-384.9686584472656,292.5571594238281,0.5507938265800476,0.050000000745058,0.2288111448287964,291.15985107421875,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.15985107421875,1.0,0.1747414171695709,0.9942712187767028,0.9942712187767028,1.0,1.0,-0.7298491597175598,0.3143636286258697,0.4154855608940124,0.1198345273733139,0.0,0.0,0.2120220065116882,25.46859741210937,25.0,-0.0305338464677333,-5221.54931640625,53.6935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,305.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1618714183568954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526326686143875,0.1526369601488113,-4.300290129322093e-06,0.0,0.0001642789138713,0.0,0.0,6.079417705535889,0.0,0.0,0.0,0.2782630026340484,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032436866313219,-1103.896728515625,304.15087890625,0.6435991525650024,0.0770298764109611,0.0701452270150184,293.1846008300781,297.1499938964844,293.1499938964844,0.0606211796402931,-1654.29150390625,304.1532287597656,0.72617107629776,0.1098963990807533,0.1051002591848373,293.169189453125,297.1499938964844,293.1499938964844,0.0638506263494491,-1265.56640625,304.1518249511719,0.7341098785400391,0.1139678880572319,0.0804125145077705,293.1731872558594,297.1499938964844,293.1499938964844,0.0762513875961303,-1947.01220703125,304.152099609375,0.7647173404693604,0.1296305358409881,0.1237078681588172,293.3056335449219,297.1499938964844,293.1499938964844,0.001014459063299,-384.9686584472656,292.5571594238281,0.5507938265800476,0.050000000745058,0.2288111448287964,291.15985107421875,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.15985107421875,1.0,0.1747414171695709,0.9942712187767028,0.9942712187767028,1.0,1.0,-0.7298491597175598,0.3143636286258697,0.4154855608940124,0.1198345273733139,0.0,0.0,0.2120220065116882,25.46859741210937,25.0,-0.0305338464677333,-5221.54931640625,53.6935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,305.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1618714183568954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526326686143875,0.1526369601488113,-4.300290129322093e-06,0.0,0.0001642789138713,0.0,0.0,6.079417705535889,0.0,0.0,0.0,0.2782630026340484,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0322735756635665,-1101.15283203125,304.1508483886719,0.643028199672699,0.0768363922834396,0.0699708685278892,293.1840209960937,297.1499938964844,293.1499938964844,0.0599972158670425,-1642.9755859375,304.1531982421875,0.7245726585388184,0.1091379225254058,0.1043814122676849,293.1689453125,297.1499938964844,293.1499938964844,0.0634986087679863,-1260.784423828125,304.1517944335937,0.7331951856613159,0.113533429801464,0.0801086351275444,293.1728820800781,297.1499938964844,293.1499938964844,0.075840525329113,-1939.1234130859373,304.152099609375,0.7636224031448364,0.1291010975837707,0.1232065930962562,293.3046875,297.1499938964844,293.1499938964844,0.0009770253673195,-370.7632751464844,292.5058288574219,0.5507377982139587,0.050000000745058,0.2288131266832351,291.15985107421875,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.15985107421875,1.0,0.1745165586471557,0.9944276213645936,0.9944276213645936,1.0,1.0,-0.7278132438659668,0.3134703636169433,0.4143429100513458,0.1194442510604858,0.0,0.0,0.2107081860303878,25.461078643798828,25.0,0.0068296985700726,-5200.44140625,53.41198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1612849980592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151858389377594,0.1518626809120178,-4.298849489714485e-06,0.0,0.0001636837696423,0.0,0.0,6.045328617095947,0.0,0.0,0.0,0.2781301736831665,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0322735756635665,-1101.15283203125,304.1508483886719,0.643028199672699,0.0768363922834396,0.0699708685278892,293.1840209960937,297.1499938964844,293.1499938964844,0.0599972158670425,-1642.9755859375,304.1531982421875,0.7245726585388184,0.1091379225254058,0.1043814122676849,293.1689453125,297.1499938964844,293.1499938964844,0.0634986087679863,-1260.784423828125,304.1517944335937,0.7331951856613159,0.113533429801464,0.0801086351275444,293.1728820800781,297.1499938964844,293.1499938964844,0.075840525329113,-1939.1234130859373,304.152099609375,0.7636224031448364,0.1291010975837707,0.1232065930962562,293.3046875,297.1499938964844,293.1499938964844,0.0009770253673195,-370.7632751464844,292.5058288574219,0.5507377982139587,0.050000000745058,0.2288131266832351,291.15985107421875,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.15985107421875,1.0,0.1745165586471557,0.9944276213645936,0.9944276213645936,1.0,1.0,-0.7278132438659668,0.3134703636169433,0.4143429100513458,0.1194442510604858,0.0,0.0,0.2107081860303878,25.461078643798828,25.0,0.0068296985700726,-5200.44140625,53.41198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1612849980592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151858389377594,0.1518626809120178,-4.298849489714485e-06,0.0,0.0001636837696423,0.0,0.0,6.045328617095947,0.0,0.0,0.0,0.2781301736831665,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321135111153125,-1098.4588623046875,304.1508483886719,0.6424643397331238,0.0766463801264762,0.0697997584939003,293.1834716796875,297.1499938964844,293.1499938964844,0.0593774020671844,-1631.7635498046875,304.1531677246094,0.7229719758033752,0.1083863005042076,0.1036692708730697,293.168701171875,297.1499938964844,293.1499938964844,0.0631489306688308,-1256.0406494140625,304.1517639160156,0.7322831153869629,0.113102450966835,0.07980727404356,293.1726379394531,297.1499938964844,293.1499938964844,0.0754323676228523,-1931.2947998046875,304.1520690917969,0.7625320553779602,0.1285757422447204,0.1227092891931533,293.30377197265625,297.1499938964844,293.1499938964844,0.0009398071561008,-356.639404296875,292.454833984375,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1598815917969,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3038635253906,291.1598815917969,1.0,0.1742950677871704,0.9945840835571288,0.9945840835571288,1.0,1.0,-0.7257972359657288,0.3125916719436645,0.4132055938243866,0.1190449371933937,0.0,0.0,0.2093909084796905,25.454137802124023,25.0,0.0285785589367151,-5179.67236328125,53.13481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1607179343700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510860919952392,0.1510903984308242,-4.297417945053894e-06,0.0,0.0001631082704989,0.0,0.0,6.011374473571777,0.0,0.0,0.0,0.2779979407787323,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321135111153125,-1098.4588623046875,304.1508483886719,0.6424643397331238,0.0766463801264762,0.0697997584939003,293.1834716796875,297.1499938964844,293.1499938964844,0.0593774020671844,-1631.7635498046875,304.1531677246094,0.7229719758033752,0.1083863005042076,0.1036692708730697,293.168701171875,297.1499938964844,293.1499938964844,0.0631489306688308,-1256.0406494140625,304.1517639160156,0.7322831153869629,0.113102450966835,0.07980727404356,293.1726379394531,297.1499938964844,293.1499938964844,0.0754323676228523,-1931.2947998046875,304.1520690917969,0.7625320553779602,0.1285757422447204,0.1227092891931533,293.30377197265625,297.1499938964844,293.1499938964844,0.0009398071561008,-356.639404296875,292.454833984375,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1598815917969,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3038635253906,291.1598815917969,1.0,0.1742950677871704,0.9945840835571288,0.9945840835571288,1.0,1.0,-0.7257972359657288,0.3125916719436645,0.4132055938243866,0.1190449371933937,0.0,0.0,0.2093909084796905,25.454137802124023,25.0,0.0285785589367151,-5179.67236328125,53.13481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1607179343700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510860919952392,0.1510903984308242,-4.297417945053894e-06,0.0,0.0001631082704989,0.0,0.0,6.011374473571777,0.0,0.0,0.0,0.2779979407787323,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320345982909202,-1097.129150390625,304.1508178710937,0.6421846747398376,0.0765525624155998,0.0697153285145759,293.1831970214844,297.1499938964844,293.1499938964844,0.0590689033269882,-1626.1937255859375,304.15313720703125,0.7221695780754089,0.1080128476023674,0.1033155098557472,293.1685791015625,297.1499938964844,293.1499938964844,0.0629748925566673,-1253.68212890625,304.1517639160156,0.7318276166915894,0.1128881573677063,0.0796574652194976,293.1724853515625,297.1499938964844,293.1499938964844,0.0752292275428772,-1927.4017333984373,304.1520690917969,0.7619883418083191,0.1283144503831863,0.1224620193243026,293.3033142089844,297.1499938964844,293.1499938964844,0.0009212797158397,-349.6084289550781,292.429443359375,0.5506477355957031,0.050000000745058,0.2288163155317306,291.1598815917969,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.30340576171875,291.1598815917969,1.0,0.1741855293512344,0.9946622848510742,0.9946622848510742,1.0,1.0,-0.7247961163520813,0.3121578693389892,0.412638247013092,0.1188409328460693,0.0,0.0,0.2087308168411255,25.45088195800781,25.0,0.0337866097688674,-5169.41943359375,52.99779891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,305.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1604400873184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507005542516708,0.1507048606872558,-4.296704901207704e-06,0.0,0.0001628262980375,0.0,0.0,5.994441986083984,0.0,0.0,0.0,0.2779320478439331,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319564417004585,-1095.811279296875,304.1508178710937,0.6419063806533813,0.0764595493674278,0.0696316286921501,293.1829528808594,297.1499938964844,293.1499938964844,0.0587613619863987,-1620.648193359375,304.15313720703125,0.7213653922080994,0.1076409742236137,0.1029632911086082,293.1684875488281,297.1499938964844,293.1499938964844,0.0628013983368873,-1251.3326416015625,304.1517639160156,0.7313723564147949,0.1126746460795402,0.0795082300901413,293.17236328125,297.1499938964844,293.1499938964844,0.075026735663414,-1923.523193359375,304.1520690917969,0.7614454030990601,0.1280541121959686,0.1222156658768653,293.3028564453125,297.1499938964844,293.1499938964844,0.0009028106578625,-342.599609375,292.4041442871094,0.5506159067153931,0.050000000745058,0.2288174331188202,291.1598815917969,291.1499938964844,271.9132995605469,271.34832763671875,284.0980224609375,293.3029479980469,291.1598815917969,1.0,0.1740767955780029,0.9947433471679688,0.9947433471679688,1.0,1.0,-0.7237995862960815,0.3117280006408691,0.41207155585289,0.1186335980892181,0.0,0.0,0.2080697566270828,25.447784423828125,25.0,0.0356758162379264,-5159.26220703125,52.86184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1601654142141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503153890371322,0.1503196954727172,-4.2959941310982686e-06,0.0,0.0001625475415494,0.0,0.0,5.977537155151367,0.0,0.0,0.0,0.2778662443161011,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.0318020917475223,-1093.2054443359375,304.1508178710937,0.6413531303405762,0.0762755200266838,0.0694661363959312,293.1824951171875,297.1499938964844,293.1499938964844,0.0581485591828823,-1609.6192626953125,304.1531066894531,0.7197487354278564,0.1069012135267257,0.1022627800703048,293.16827392578125,297.1499938964844,293.1499938964844,0.0624557584524154,-1246.6568603515625,304.1517639160156,0.7304617762565613,0.1122496053576469,0.0792112052440643,293.1721496582031,297.1499938964844,293.1499938964844,0.0746233463287353,-1915.8033447265625,304.15203857421875,0.7603614926338196,0.1275357902050018,0.1217252910137176,293.30194091796875,297.1499938964844,293.1499938964844,0.0008660359308123,-328.64404296875,292.353759765625,0.5505494475364685,0.050000000745058,0.2288197875022888,291.159912109375,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.3020324707031,291.159912109375,1.0,0.173861488699913,0.994905412197113,0.994905412197113,1.0,1.0,-0.7218181490898132,0.3108797073364258,0.4109384417533874,0.1182070299983024,0.0,0.0,0.2067457437515258,25.441993713378903,25.0,0.0297595206648111,-5139.22314453125,52.592735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,305.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1596221476793289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495466828346252,0.149550974369049,-4.294577593100257e-06,0.0,0.0001619961840333,0.0,0.0,5.943831920623779,0.0,0.0,0.0,0.2777351140975952,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0318020917475223,-1093.2054443359375,304.1508178710937,0.6413531303405762,0.0762755200266838,0.0694661363959312,293.1824951171875,297.1499938964844,293.1499938964844,0.0581485591828823,-1609.6192626953125,304.1531066894531,0.7197487354278564,0.1069012135267257,0.1022627800703048,293.16827392578125,297.1499938964844,293.1499938964844,0.0624557584524154,-1246.6568603515625,304.1517639160156,0.7304617762565613,0.1122496053576469,0.0792112052440643,293.1721496582031,297.1499938964844,293.1499938964844,0.0746233463287353,-1915.8033447265625,304.15203857421875,0.7603614926338196,0.1275357902050018,0.1217252910137176,293.30194091796875,297.1499938964844,293.1499938964844,0.0008660359308123,-328.64404296875,292.353759765625,0.5505494475364685,0.050000000745058,0.2288197875022888,291.159912109375,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.3020324707031,291.159912109375,1.0,0.173861488699913,0.994905412197113,0.994905412197113,1.0,1.0,-0.7218181490898132,0.3108797073364258,0.4109384417533874,0.1182070299983024,0.0,0.0,0.2067457437515258,25.441993713378903,25.0,0.0297595206648111,-5139.22314453125,52.592735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,305.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1596221476793289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495466828346252,0.149550974369049,-4.294577593100257e-06,0.0,0.0001619961840333,0.0,0.0,5.943831920623779,0.0,0.0,0.0,0.2777351140975952,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0316500179469585,-1090.634521484375,304.1507873535156,0.6408030390739441,0.07609374076128,0.069302774965763,293.1820678710937,297.1499938964844,293.1499938964844,0.0575382933020591,-1598.6634521484375,304.153076171875,0.7181172966957092,0.1061660051345825,0.101566769182682,293.1680603027344,297.1499938964844,293.1499938964844,0.0621116533875465,-1242.0084228515625,304.1517333984375,0.7295500636100769,0.1118268072605133,0.0789158344268798,293.1719055175781,297.1499938964844,293.1499938964844,0.0742218047380447,-1908.1279296875,304.15203857421875,0.7592791318893433,0.1270201802253723,0.1212376058101654,293.3010559082031,297.1499938964844,293.1499938964844,0.0008294733706861,-314.7691650390625,292.3036499023437,0.5504792332649231,0.050000000745058,0.228822261095047,291.159912109375,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,291.159912109375,1.0,0.1736487299203872,0.9950674772262572,0.9950674772262572,1.0,1.0,-0.7198499441146851,0.3100460469722748,0.4098038971424103,0.1177631169557571,0.0,0.0,0.2054213881492614,25.43672180175781,25.0,0.0110096121206879,-5119.55029296875,52.3270149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1590834856033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487812101840973,0.1487855017185211,-4.293169240554562e-06,0.0,0.0001614495122339,0.0,0.0,5.910311222076416,0.0,0.0,0.0,0.2776047885417938,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316500179469585,-1090.634521484375,304.1507873535156,0.6408030390739441,0.07609374076128,0.069302774965763,293.1820678710937,297.1499938964844,293.1499938964844,0.0575382933020591,-1598.6634521484375,304.153076171875,0.7181172966957092,0.1061660051345825,0.101566769182682,293.1680603027344,297.1499938964844,293.1499938964844,0.0621116533875465,-1242.0084228515625,304.1517333984375,0.7295500636100769,0.1118268072605133,0.0789158344268798,293.1719055175781,297.1499938964844,293.1499938964844,0.0742218047380447,-1908.1279296875,304.15203857421875,0.7592791318893433,0.1270201802253723,0.1212376058101654,293.3010559082031,297.1499938964844,293.1499938964844,0.0008294733706861,-314.7691650390625,292.3036499023437,0.5504792332649231,0.050000000745058,0.228822261095047,291.159912109375,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,291.159912109375,1.0,0.1736487299203872,0.9950674772262572,0.9950674772262572,1.0,1.0,-0.7198499441146851,0.3100460469722748,0.4098038971424103,0.1177631169557571,0.0,0.0,0.2054213881492614,25.43672180175781,25.0,0.0110096121206879,-5119.55029296875,52.3270149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1590834856033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487812101840973,0.1487855017185211,-4.293169240554562e-06,0.0,0.0001614495122339,0.0,0.0,5.910311222076416,0.0,0.0,0.0,0.2776047885417938,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314997881650924,-1088.091064453125,304.1507873535156,0.6402547359466553,0.07591363042593,0.0691410452127456,293.1816711425781,297.1499938964844,293.1499938964844,0.0569297447800636,-1587.7659912109375,304.153076171875,0.7164658904075623,0.1054343208670616,0.1008742749691009,293.1678771972656,297.1499938964844,293.1499938964844,0.0617686919867992,-1237.3822021484375,304.1517333984375,0.7286359667778015,0.1114057078957557,0.0786217376589775,293.1717224121094,297.1499938964844,293.1499938964844,0.0738216936588287,-1900.4891357421875,304.1520080566406,0.7581974267959595,0.1265066713094711,0.1207520365715026,293.3001708984375,297.1499938964844,293.1499938964844,0.0007930966676212,-300.9650573730469,292.2537841796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.159912109375,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.3002624511719,291.159912109375,1.0,0.173438087105751,0.9952333569526672,0.9952333569526672,1.0,1.0,-0.7178921103477478,0.3092269897460937,0.408665120601654,0.1172986477613449,0.0,0.0,0.2041001468896865,25.43189239501953,25.0,-0.0262057930231094,-5100.2373046875,52.06418228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.158546432852745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480206847190857,0.1480249762535095,-4.291772256692639e-06,0.0,0.0001609044848009,0.0,0.0,5.877048015594482,0.0,0.0,0.0,0.277475506067276,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314997881650924,-1088.091064453125,304.1507873535156,0.6402547359466553,0.07591363042593,0.0691410452127456,293.1816711425781,297.1499938964844,293.1499938964844,0.0569297447800636,-1587.7659912109375,304.153076171875,0.7164658904075623,0.1054343208670616,0.1008742749691009,293.1678771972656,297.1499938964844,293.1499938964844,0.0617686919867992,-1237.3822021484375,304.1517333984375,0.7286359667778015,0.1114057078957557,0.0786217376589775,293.1717224121094,297.1499938964844,293.1499938964844,0.0738216936588287,-1900.4891357421875,304.1520080566406,0.7581974267959595,0.1265066713094711,0.1207520365715026,293.3001708984375,297.1499938964844,293.1499938964844,0.0007930966676212,-300.9650573730469,292.2537841796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.159912109375,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.3002624511719,291.159912109375,1.0,0.173438087105751,0.9952333569526672,0.9952333569526672,1.0,1.0,-0.7178921103477478,0.3092269897460937,0.408665120601654,0.1172986477613449,0.0,0.0,0.2041001468896865,25.43189239501953,25.0,-0.0262057930231094,-5100.2373046875,52.06418228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.158546432852745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480206847190857,0.1480249762535095,-4.291772256692639e-06,0.0,0.0001609044848009,0.0,0.0,5.877048015594482,0.0,0.0,0.0,0.277475506067276,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313512571156024,-1085.572998046875,304.1507568359375,0.639707088470459,0.0757349655032157,0.0689807310700416,293.1813049316406,297.1499938964844,293.1499938964844,0.0563227571547031,-1576.923828125,304.153076171875,0.714789867401123,0.1047058627009391,0.1001850143074989,293.167724609375,297.1499938964844,293.1499938964844,0.0614267811179161,-1232.777099609375,304.1517333984375,0.7277182340621948,0.1109860688447952,0.0783287584781646,293.1715087890625,297.1499938964844,293.1499938964844,0.0734229236841201,-1892.8856201171875,304.1520080566406,0.7571154236793518,0.1259950548410415,0.1202683746814727,293.2992858886719,297.1499938964844,293.1499938964844,0.0007569324225187,-287.2419738769531,292.20416259765625,0.5503271222114563,0.050000000745058,0.2288276255130767,291.15985107421875,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,291.15985107421875,1.0,0.1732295453548431,0.9953991770744324,0.9953991770744324,1.0,1.0,-0.7159437537193298,0.3084229528903961,0.4075208008289337,0.1168113499879837,0.0,0.0,0.202787697315216,25.42755126953125,25.0,-0.0741608962416648,-5081.32666015625,51.80414962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1580091416835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472681015729904,0.147272378206253,-4.2903907342406455e-06,0.0,0.0001603591954335,0.0,0.0,5.84417200088501,0.0,0.0,0.0,0.2773477435111999,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313512571156024,-1085.572998046875,304.1507568359375,0.639707088470459,0.0757349655032157,0.0689807310700416,293.1813049316406,297.1499938964844,293.1499938964844,0.0563227571547031,-1576.923828125,304.153076171875,0.714789867401123,0.1047058627009391,0.1001850143074989,293.167724609375,297.1499938964844,293.1499938964844,0.0614267811179161,-1232.777099609375,304.1517333984375,0.7277182340621948,0.1109860688447952,0.0783287584781646,293.1715087890625,297.1499938964844,293.1499938964844,0.0734229236841201,-1892.8856201171875,304.1520080566406,0.7571154236793518,0.1259950548410415,0.1202683746814727,293.2992858886719,297.1499938964844,293.1499938964844,0.0007569324225187,-287.2419738769531,292.20416259765625,0.5503271222114563,0.050000000745058,0.2288276255130767,291.15985107421875,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,291.15985107421875,1.0,0.1732295453548431,0.9953991770744324,0.9953991770744324,1.0,1.0,-0.7159437537193298,0.3084229528903961,0.4075208008289337,0.1168113499879837,0.0,0.0,0.202787697315216,25.42755126953125,25.0,-0.0741608962416648,-5081.32666015625,51.80414962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1580091416835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472681015729904,0.147272378206253,-4.2903907342406455e-06,0.0,0.0001603591954335,0.0,0.0,5.84417200088501,0.0,0.0,0.0,0.2773477435111999,4.0,0.0,1.0
