time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312775373458862,-1084.3218994140625,304.1507568359375,0.6394332051277161,0.0756460726261138,0.0689010173082351,293.18115234375,297.1499938964844,293.1499938964844,0.0560196973383426,-1571.5206298828125,304.1530456542969,0.7139410376548767,0.1043426394462585,0.0998414233326911,293.16766357421875,297.1499938964844,293.1499938964844,0.0612561255693435,-1230.4810791015625,304.1517333984375,0.7272576689720154,0.110776700079441,0.078182615339756,293.17144775390625,297.1499938964844,293.1499938964844,0.0732239410281181,-1889.0950927734373,304.1520080566406,0.7565740346908569,0.1257398128509521,0.1200271472334861,293.298828125,297.1499938964844,293.1499938964844,0.0007389224483631,-280.40789794921875,292.179443359375,0.5502864122390747,0.050000000745058,0.2288290709257125,291.1598205566406,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989501953125,291.1598205566406,1.0,0.1731260120868683,0.9954820871353148,0.9954820871353148,1.0,1.0,-0.7149725556373596,0.3080264925956726,0.4069460332393646,0.116558663547039,0.0,0.0,0.2021361142396927,25.42556571960449,25.0,-0.0972589403390884,-5072.02783203125,51.67509841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1577399671077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468956172466278,0.1468999087810516,-4.289707703719614e-06,0.0,0.0001600860123289,0.0,0.0,5.827915668487549,0.0,0.0,0.0,0.277284562587738,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312041882425546,-1083.0762939453125,304.1507568359375,0.6391592621803284,0.0755575597286224,0.0688216015696525,293.18096923828125,297.1499938964844,293.1499938964844,0.0557168684899807,-1566.1280517578125,304.1530456542969,0.7130839824676514,0.1039800494909286,0.099498450756073,293.1675720214844,297.1499938964844,293.1499938964844,0.0610856637358665,-1228.189453125,304.1517333984375,0.7267958521842957,0.1105676740407943,0.0780367031693458,293.1713562011719,297.1499938964844,293.1499938964844,0.0730251744389534,-1885.31103515625,304.1520080566406,0.7560322880744934,0.125484898686409,0.1197862550616264,293.29840087890625,297.1499938964844,293.1499938964844,0.0007209720788523,-273.5965270996094,292.1548156738281,0.5502445697784424,0.050000000745058,0.2288305461406707,291.1597900390625,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.2984924316406,291.1597595214844,1.0,0.1730229556560516,0.9955680966377258,0.9955680966377258,1.0,1.0,-0.7140031456947327,0.3076338171958923,0.4063693583011627,0.1162997111678123,0.0,0.0,0.2014886289834976,25.4237060546875,25.0,-0.1191789433360099,-5062.8388671875,51.54668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,305.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1574702262878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465262621641159,0.1465305536985397,-4.289031039661495e-06,0.0,0.0001598122616996,0.0,0.0,5.81180477142334,0.0,0.0,0.0,0.2772219777107239,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310581400990486,-1080.59326171875,304.1507568359375,0.6386095881462097,0.0753805041313171,0.0686631798744201,293.1806945800781,297.1499938964844,293.1499938964844,0.0551116019487381,-1555.3699951171875,304.1530456542969,0.7113423347473145,0.1032563671469688,0.0988140553236007,293.1674499511719,297.1499938964844,293.1499938964844,0.0607448108494281,-1223.6119384765625,304.1517028808594,0.7258669137954712,0.1101495027542114,0.077745109796524,293.17120361328125,297.1499938964844,293.1499938964844,0.0726280659437179,-1877.7586669921875,304.1520080566406,0.7549470067024231,0.1249758154153823,0.1193052679300308,293.29754638671875,297.1499938964844,293.1499938964844,0.0006852434016764,-260.0391845703125,292.105712890625,0.5501574277877808,0.050000000745058,0.2288336306810379,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.2976379394531,291.1596374511719,1.0,0.172818124294281,0.9957400560379028,0.9957400560379028,1.0,1.0,-0.7120682597160339,0.3068592846393585,0.4052089750766754,0.115761898458004,0.0,0.0,0.2002079784870147,25.42036247253418,25.0,-0.1601578146219253,-5044.78173828125,51.29149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,305.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1569291055202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145797923207283,0.1458022147417068,-4.287697720428696e-06,0.0,0.0001592630869708,0.0,0.0,5.780064105987549,0.0,0.0,0.0,0.2770986557006836,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310581400990486,-1080.59326171875,304.1507568359375,0.6386095881462097,0.0753805041313171,0.0686631798744201,293.1806945800781,297.1499938964844,293.1499938964844,0.0551116019487381,-1555.3699951171875,304.1530456542969,0.7113423347473145,0.1032563671469688,0.0988140553236007,293.1674499511719,297.1499938964844,293.1499938964844,0.0607448108494281,-1223.6119384765625,304.1517028808594,0.7258669137954712,0.1101495027542114,0.077745109796524,293.17120361328125,297.1499938964844,293.1499938964844,0.0726280659437179,-1877.7586669921875,304.1520080566406,0.7549470067024231,0.1249758154153823,0.1193052679300308,293.29754638671875,297.1499938964844,293.1499938964844,0.0006852434016764,-260.0391845703125,292.105712890625,0.5501574277877808,0.050000000745058,0.2288336306810379,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.2976379394531,291.1596374511719,1.0,0.172818124294281,0.9957400560379028,0.9957400560379028,1.0,1.0,-0.7120682597160339,0.3068592846393585,0.4052089750766754,0.115761898458004,0.0,0.0,0.2002079784870147,25.42036247253418,25.0,-0.1601578146219253,-5044.78173828125,51.29149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,305.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1569291055202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145797923207283,0.1458022147417068,-4.287697720428696e-06,0.0,0.0001592630869708,0.0,0.0,5.780064105987549,0.0,0.0,0.0,0.2770986557006836,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309102889150381,-1078.0755615234375,304.1507568359375,0.6380479335784912,0.0751996859908104,0.0685024037957191,293.180419921875,297.1499938964844,293.1499938964844,0.0545063689351081,-1544.6380615234375,304.1530456542969,0.7095567584037781,0.1025340482592582,0.0981311351060867,293.1673583984375,297.1499938964844,293.1499938964844,0.060401327908039,-1219.005615234375,304.1517028808594,0.7249225974082947,0.1097272485494613,0.0774515196681022,293.1710510253906,297.1499938964844,293.1499938964844,0.072231188416481,-1870.2200927734373,304.1520080566406,0.7538573741912842,0.1244672834873199,0.1188249513506889,293.29669189453125,297.1499938964844,293.1499938964844,0.0006496993009932,-246.55203247070312,292.056884765625,0.5500644445419312,0.050000000745058,0.2288369089365005,291.1595458984375,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1595153808594,1.0,0.1726145297288894,0.9959120750427246,0.9959120750427246,1.0,1.0,-0.7101308107376099,0.3060950934886932,0.4040357172489166,0.1151977404952049,0.0,0.0,0.1989473551511764,25.41770362854004,25.0,-0.1926485002040863,-5027.10693359375,51.03775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,305.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1563864350318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450839638710022,0.145088255405426,-4.286392140784301e-06,0.0,0.0001587123551871,0.0,0.0,5.748985767364502,0.0,0.0,0.0,0.2769779562950134,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309102889150381,-1078.0755615234375,304.1507568359375,0.6380479335784912,0.0751996859908104,0.0685024037957191,293.180419921875,297.1499938964844,293.1499938964844,0.0545063689351081,-1544.6380615234375,304.1530456542969,0.7095567584037781,0.1025340482592582,0.0981311351060867,293.1673583984375,297.1499938964844,293.1499938964844,0.060401327908039,-1219.005615234375,304.1517028808594,0.7249225974082947,0.1097272485494613,0.0774515196681022,293.1710510253906,297.1499938964844,293.1499938964844,0.072231188416481,-1870.2200927734373,304.1520080566406,0.7538573741912842,0.1244672834873199,0.1188249513506889,293.29669189453125,297.1499938964844,293.1499938964844,0.0006496993009932,-246.55203247070312,292.056884765625,0.5500644445419312,0.050000000745058,0.2288369089365005,291.1595458984375,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1595153808594,1.0,0.1726145297288894,0.9959120750427246,0.9959120750427246,1.0,1.0,-0.7101308107376099,0.3060950934886932,0.4040357172489166,0.1151977404952049,0.0,0.0,0.1989473551511764,25.41770362854004,25.0,-0.1926485002040863,-5027.10693359375,51.03775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,305.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1563864350318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450839638710022,0.145088255405426,-4.286392140784301e-06,0.0,0.0001587123551871,0.0,0.0,5.748985767364502,0.0,0.0,0.0,0.2769779562950134,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314474068582057,-1087.3109130859375,304.1495666503906,0.6405795812606812,0.0760555565357208,0.0690813958644867,293.1747741699219,297.1499938964844,293.1499938964844,0.0546268634498119,-1546.921630859375,304.1517944335937,0.7108603119850159,0.1029159277677536,0.0982655137777328,293.1620483398437,297.1499938964844,293.1499938964844,0.0607471391558647,-1223.7562255859375,304.1505432128906,0.7266659140586853,0.1103730052709579,0.0777444094419479,293.16558837890625,297.1499938964844,293.1499938964844,0.0725066289305687,-1875.6201171875,304.1508483886719,0.7555113434791565,0.1250509619712829,0.119154043495655,293.2895202636719,297.1499938964844,293.1499938964844,0.0006286879652179,-238.60264587402344,292.02392578125,0.5509467124938965,0.050000000745058,0.228806272149086,291.1573486328125,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.29022216796875,291.15606689453125,1.0,0.1724808812141418,0.996089518070221,0.996089518070221,1.0,1.0,-0.7116956114768982,0.3068686723709106,0.4048269391059875,0.1153041422367096,0.0,0.0,0.198037639260292,25.26449584960937,25.0,-6.613275527954102,-5020.27294921875,51.05465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1558533310890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444590091705322,0.144463300704956,-4.285127488401486e-06,0.0,0.0001581713149789,0.0,0.0,5.721650123596191,0.0,0.0,0.0,0.2768716216087341,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314474068582057,-1087.3109130859375,304.1495666503906,0.6405795812606812,0.0760555565357208,0.0690813958644867,293.1747741699219,297.1499938964844,293.1499938964844,0.0546268634498119,-1546.921630859375,304.1517944335937,0.7108603119850159,0.1029159277677536,0.0982655137777328,293.1620483398437,297.1499938964844,293.1499938964844,0.0607471391558647,-1223.7562255859375,304.1505432128906,0.7266659140586853,0.1103730052709579,0.0777444094419479,293.16558837890625,297.1499938964844,293.1499938964844,0.0725066289305687,-1875.6201171875,304.1508483886719,0.7555113434791565,0.1250509619712829,0.119154043495655,293.2895202636719,297.1499938964844,293.1499938964844,0.0006286879652179,-238.60264587402344,292.02392578125,0.5509467124938965,0.050000000745058,0.228806272149086,291.1573486328125,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.29022216796875,291.15606689453125,1.0,0.1724808812141418,0.996089518070221,0.996089518070221,1.0,1.0,-0.7116956114768982,0.3068686723709106,0.4048269391059875,0.1153041422367096,0.0,0.0,0.198037639260292,25.26449584960937,25.0,-6.613275527954102,-5020.27294921875,51.05465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1558533310890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444590091705322,0.144463300704956,-4.285127488401486e-06,0.0,0.0001581713149789,0.0,0.0,5.721650123596191,0.0,0.0,0.0,0.2768716216087341,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318280681967735,-1093.885009765625,304.14910888671875,0.642163097858429,0.0763803198933601,0.069456547498703,293.1721496582031,297.1499938964844,293.1499938964844,0.0546702109277248,-1547.8480224609375,304.1511535644531,0.7114068269729614,0.1028258800506591,0.0982656851410865,293.1597595214844,297.1499938964844,293.1499938964844,0.0609957687556743,-1227.212890625,304.14996337890625,0.7276723980903625,0.1105318963527679,0.0779170915484428,293.1631164550781,297.1499938964844,293.1499938964844,0.0727115347981453,-1879.6912841796875,304.1502380371094,0.7564550638198853,0.1251590847969055,0.119341142475605,293.2840270996094,297.1499938964844,293.1499938964844,0.0006044954643584,-229.4917907714844,291.98297119140625,0.551448404788971,0.050000000745058,0.2287889719009399,291.14898681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.1478881835937,1.0,0.1723982989788055,0.9962669610977172,0.9962669610977172,1.0,1.0,-0.7125574350357056,0.3073244094848633,0.4052330255508423,0.1152975261211395,0.0,0.0,0.198746383190155,25.176807403564453,25.0,-8.93144702911377,-5023.74658203125,51.0598030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,304.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.1553849726915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446327120065689,0.1446370035409927,-4.28471412305953e-06,0.0,0.0001576960057718,0.0,0.0,5.728241920471191,0.0,0.0,0.0,0.2768880426883697,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318280681967735,-1093.885009765625,304.14910888671875,0.642163097858429,0.0763803198933601,0.069456547498703,293.1721496582031,297.1499938964844,293.1499938964844,0.0546702109277248,-1547.8480224609375,304.1511535644531,0.7114068269729614,0.1028258800506591,0.0982656851410865,293.1597595214844,297.1499938964844,293.1499938964844,0.0609957687556743,-1227.212890625,304.14996337890625,0.7276723980903625,0.1105318963527679,0.0779170915484428,293.1631164550781,297.1499938964844,293.1499938964844,0.0727115347981453,-1879.6912841796875,304.1502380371094,0.7564550638198853,0.1251590847969055,0.119341142475605,293.2840270996094,297.1499938964844,293.1499938964844,0.0006044954643584,-229.4917907714844,291.98297119140625,0.551448404788971,0.050000000745058,0.2287889719009399,291.14898681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.1478881835937,1.0,0.1723982989788055,0.9962669610977172,0.9962669610977172,1.0,1.0,-0.7125574350357056,0.3073244094848633,0.4052330255508423,0.1152975261211395,0.0,0.0,0.198746383190155,25.176807403564453,25.0,-8.93144702911377,-5023.74658203125,51.0598030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,304.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.1553849726915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446327120065689,0.1446370035409927,-4.28471412305953e-06,0.0,0.0001576960057718,0.0,0.0,5.728241920471191,0.0,0.0,0.0,0.2768880426883697,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319215506315231,-1095.4888916015625,304.14910888671875,0.6425163745880127,0.0764615982770919,0.0695478245615959,293.1714172363281,297.1499938964844,293.1499938964844,0.0545870661735534,-1546.4029541015625,304.1510925292969,0.7112407684326172,0.1026887893676757,0.098159410059452,293.1591796875,297.1499938964844,293.1499938964844,0.0610217228531837,-1227.582763671875,304.1499328613281,0.7277945876121521,0.1105266883969307,0.0779289603233337,293.1624755859375,297.1499938964844,293.1499938964844,0.0727150961756706,-1879.790283203125,304.15020751953125,0.7565281391143799,0.1251229494810104,0.1193297281861305,293.2818298339844,297.1499938964844,293.1499938964844,0.0005919520044699,-224.74609375,291.96356201171875,0.5515352487564087,0.050000000745058,0.2287859916687011,291.146728515625,291.1499938964844,272.0953674316406,271.4967346191406,284.1505432128906,293.28228759765625,291.14630126953125,1.0,0.1723619252443313,0.9963557124137878,0.9963557124137878,1.0,1.0,-0.7125365138053894,0.3073532581329345,0.4051832556724548,0.1152091547846794,0.0,0.0,0.199205532670021,25.159292221069336,25.0,-6.042852401733398,-5026.775390625,51.03586959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,304.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.1551928967237472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449000090360641,0.1449043005704879,-4.285019258531975e-06,0.0,0.0001575010537635,0.0,0.0,5.739622116088867,0.0,0.0,0.0,0.2769283056259155,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319799296557903,-1096.4757080078125,304.149169921875,0.6427239775657654,0.076514758169651,0.0696079805493354,293.1708984375,297.1499938964844,293.1499938964844,0.0544594824314117,-1544.143798828125,304.151123046875,0.7109127044677734,0.1025163456797599,0.0980126857757568,293.15875244140625,297.1499938964844,293.1499938964844,0.0610072240233421,-1227.388427734375,304.14996337890625,0.7277818918228149,0.1104894950985908,0.0779139548540115,293.1620178222656,297.1499938964844,293.1499938964844,0.0726764500141143,-1879.0560302734373,304.1502380371094,0.7564569711685181,0.1250526160001754,0.1192790791392326,293.2799377441406,297.1499938964844,293.1499938964844,0.0005790773429907,-219.86119079589844,291.9452514648437,0.551565408706665,0.050000000745058,0.2287849634885788,291.1461181640625,291.1499938964844,272.1044311523437,271.5028991699219,284.1522521972656,293.28033447265625,291.1461181640625,1.0,0.172326385974884,0.9964256286621094,0.9964256286621094,1.0,1.0,-0.7123526334762573,0.307309478521347,0.4050431549549103,0.1150911673903465,0.0,0.0,0.1995331048965454,25.15080070495605,25.0,-2.8838231563568115,-5028.2919921875,51.00182723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,304.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.1550330370664596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451217085123062,0.14512600004673,-4.285419890948106e-06,0.0,0.0001573388290125,0.0,0.0,5.749258041381836,0.0,0.0,0.0,0.2769647240638733,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320332534611225,-1097.34521484375,304.1493530273437,0.6428718566894531,0.0765641778707504,0.0696697384119033,293.1703491210937,297.1499938964844,293.1499938964844,0.0541245713829994,-1538.1802978515625,304.1513061523437,0.7099539041519165,0.1021031886339187,0.0976433902978897,293.1583557128906,297.1499938964844,293.1499938964844,0.060904137790203,-1225.97607421875,304.150146484375,0.7275054454803467,0.1103495433926582,0.0778316780924797,293.1615295410156,297.1499938964844,293.1499938964844,0.0725244805216789,-1876.1270751953125,304.1504211425781,0.7560530304908752,0.1248459368944168,0.1191044971346855,293.27685546875,297.1499938964844,293.1499938964844,0.0005525777814909,-209.6946258544922,291.9099426269531,0.5515267252922058,0.050000000745058,0.2287863045930862,291.1473693847656,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.1477355957031,1.0,0.1722540706396103,0.9965655207633972,0.9965655207633972,1.0,1.0,-0.7116769552230835,0.3070836961269378,0.404593288898468,0.1148033663630485,0.0,0.0,0.1998202204704284,25.14940452575684,25.0,1.524633765220642,-5026.47021484375,50.91292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,304.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1547988653182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145356997847557,0.1453612893819809,-4.286037437850609e-06,0.0,0.000157101167133,0.0,0.0,5.759741306304932,0.0,0.0,0.0,0.2770074903964996,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320332534611225,-1097.34521484375,304.1493530273437,0.6428718566894531,0.0765641778707504,0.0696697384119033,293.1703491210937,297.1499938964844,293.1499938964844,0.0541245713829994,-1538.1802978515625,304.1513061523437,0.7099539041519165,0.1021031886339187,0.0976433902978897,293.1583557128906,297.1499938964844,293.1499938964844,0.060904137790203,-1225.97607421875,304.150146484375,0.7275054454803467,0.1103495433926582,0.0778316780924797,293.1615295410156,297.1499938964844,293.1499938964844,0.0725244805216789,-1876.1270751953125,304.1504211425781,0.7560530304908752,0.1248459368944168,0.1191044971346855,293.27685546875,297.1499938964844,293.1499938964844,0.0005525777814909,-209.6946258544922,291.9099426269531,0.5515267252922058,0.050000000745058,0.2287863045930862,291.1473693847656,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.1477355957031,1.0,0.1722540706396103,0.9965655207633972,0.9965655207633972,1.0,1.0,-0.7116769552230835,0.3070836961269378,0.404593288898468,0.1148033663630485,0.0,0.0,0.1998202204704284,25.14940452575684,25.0,1.524633765220642,-5026.47021484375,50.91292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,304.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1547988653182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145356997847557,0.1453612893819809,-4.286037437850609e-06,0.0,0.000157101167133,0.0,0.0,5.759741306304932,0.0,0.0,0.0,0.2770074903964996,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032030064612627,-1097.2467041015625,304.1495666503906,0.6427803635597229,0.0765566304326057,0.069675512611866,293.1701354980469,297.1499938964844,293.1499938964844,0.0537246167659759,-1531.0589599609375,304.15155029296875,0.7087282538414001,0.1016287058591842,0.0972080454230308,293.1583251953125,297.1499938964844,293.1499938964844,0.0607362687587738,-1223.6817626953125,304.150390625,0.7270061373710632,0.1101443544030189,0.0776993781328201,293.1614074707031,297.1499938964844,293.1499938964844,0.0723125711083412,-1872.0428466796875,304.150634765625,0.7554309964179993,0.1245794668793678,0.1188657730817794,293.2745361328125,297.1499938964844,293.1499938964844,0.0005312901339493,-199.2696228027344,291.87469482421875,0.5514107942581177,0.050000000745058,0.2287903130054474,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747802734375,291.1502380371094,1.0,0.1721762716770172,0.9967054128646852,0.9967054128646852,1.0,1.0,-0.7107210159301758,0.3067303895950317,0.4039905965328216,0.1144724860787391,0.0,0.0,0.1996859610080719,25.159942626953125,25.0,3.314176559448242,-5019.525390625,50.802467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,304.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.1546581536531448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453424990177154,0.1453467905521392,-4.286227976990631e-06,0.0,0.0001569583691889,0.0,0.0,5.759397029876709,0.0,0.0,0.0,0.2770091295242309,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032030064612627,-1097.2467041015625,304.1495666503906,0.6427803635597229,0.0765566304326057,0.069675512611866,293.1701354980469,297.1499938964844,293.1499938964844,0.0537246167659759,-1531.0589599609375,304.15155029296875,0.7087282538414001,0.1016287058591842,0.0972080454230308,293.1583251953125,297.1499938964844,293.1499938964844,0.0607362687587738,-1223.6817626953125,304.150390625,0.7270061373710632,0.1101443544030189,0.0776993781328201,293.1614074707031,297.1499938964844,293.1499938964844,0.0723125711083412,-1872.0428466796875,304.150634765625,0.7554309964179993,0.1245794668793678,0.1188657730817794,293.2745361328125,297.1499938964844,293.1499938964844,0.0005312901339493,-199.2696228027344,291.87469482421875,0.5514107942581177,0.050000000745058,0.2287903130054474,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747802734375,291.1502380371094,1.0,0.1721762716770172,0.9967054128646852,0.9967054128646852,1.0,1.0,-0.7107210159301758,0.3067303895950317,0.4039905965328216,0.1144724860787391,0.0,0.0,0.1996859610080719,25.159942626953125,25.0,3.314176559448242,-5019.525390625,50.802467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,304.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.1546581536531448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453424990177154,0.1453467905521392,-4.286227976990631e-06,0.0,0.0001569583691889,0.0,0.0,5.759397029876709,0.0,0.0,0.0,0.2770091295242309,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.031989436596632,-1096.5179443359375,304.1497802734375,0.642533540725708,0.0765072926878929,0.0696412324905395,293.170166015625,297.1499938964844,293.1499938964844,0.0532874315977096,-1523.2938232421875,304.1517639160156,0.7073360681533813,0.1011148244142532,0.0967316552996635,293.1585388183594,297.1499938964844,293.1499938964844,0.060526642948389,-1220.829833984375,304.1506042480469,0.726364254951477,0.1098915785551071,0.0775315687060356,293.1614990234375,297.1499938964844,293.1499938964844,0.072066843509674,-1867.3218994140625,304.1508178710937,0.7546831369400024,0.1242738738656044,0.1185865253210067,293.27276611328125,297.1499938964844,293.1499938964844,0.0005158703424967,-188.5886688232422,291.8387756347656,0.5512562990188599,0.050000000745058,0.2287956625223159,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.27294921875,291.15264892578125,1.0,0.1720904111862182,0.9968661665916444,0.9968661665916444,1.0,1.0,-0.7095780372619629,0.3062910139560699,0.4032870233058929,0.1141164228320121,0.0,0.0,0.1992158591747284,25.176156997680664,25.0,3.465456008911133,-5009.0341796875,50.67500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.1545786559581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451260894536972,0.1451303660869598,-4.286019702703925e-06,0.0,0.000156877678819,0.0,0.0,5.7502264976501465,0.0,0.0,0.0,0.2769761681556701,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.031989436596632,-1096.5179443359375,304.1497802734375,0.642533540725708,0.0765072926878929,0.0696412324905395,293.170166015625,297.1499938964844,293.1499938964844,0.0532874315977096,-1523.2938232421875,304.1517639160156,0.7073360681533813,0.1011148244142532,0.0967316552996635,293.1585388183594,297.1499938964844,293.1499938964844,0.060526642948389,-1220.829833984375,304.1506042480469,0.726364254951477,0.1098915785551071,0.0775315687060356,293.1614990234375,297.1499938964844,293.1499938964844,0.072066843509674,-1867.3218994140625,304.1508178710937,0.7546831369400024,0.1242738738656044,0.1185865253210067,293.27276611328125,297.1499938964844,293.1499938964844,0.0005158703424967,-188.5886688232422,291.8387756347656,0.5512562990188599,0.050000000745058,0.2287956625223159,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.27294921875,291.15264892578125,1.0,0.1720904111862182,0.9968661665916444,0.9968661665916444,1.0,1.0,-0.7095780372619629,0.3062910139560699,0.4032870233058929,0.1141164228320121,0.0,0.0,0.1992158591747284,25.176156997680664,25.0,3.465456008911133,-5009.0341796875,50.67500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.1545786559581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451260894536972,0.1451303660869598,-4.286019702703925e-06,0.0,0.000156877678819,0.0,0.0,5.7502264976501465,0.0,0.0,0.0,0.2769761681556701,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319211147725582,-1095.329345703125,304.14996337890625,0.642174243927002,0.0764247179031372,0.0695753246545791,293.1703186035156,297.1499938964844,293.1499938964844,0.0528257824480533,-1515.11962890625,304.1519470214844,0.7058385610580444,0.1005721166729927,0.0962258502840995,293.1589050292969,297.1499938964844,293.1499938964844,0.0602864809334278,-1217.5777587890625,304.1507873535156,0.7256193161010742,0.1096006333827972,0.0773356035351753,293.1617126464844,297.1499938964844,293.1499938964844,0.0717992261052131,-1862.199951171875,304.1510009765625,0.7538532614707947,0.123939111828804,0.1182776764035224,293.2713623046875,297.1499938964844,293.1499938964844,0.0005029662861488,-177.80548095703125,291.802001953125,0.5510819554328918,0.050000000745058,0.2288016974925995,291.1542663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.17144775390625,293.2715148925781,291.1545715332031,1.0,0.1719952374696731,0.9970269203186036,0.9970269203186036,1.0,1.0,-0.7082933187484741,0.3057861626148224,0.4025071561336517,0.113741248846054,0.0,0.0,0.1985038667917251,25.19499588012696,25.0,2.8388540744781494,-4996.3154296875,50.53277206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.154530331492424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447588801383972,0.144763171672821,-4.285489922040142e-06,0.0,0.0001568286534165,0.0,0.0,5.734441757202148,0.0,0.0,0.0,0.2769169211387634,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319211147725582,-1095.329345703125,304.14996337890625,0.642174243927002,0.0764247179031372,0.0695753246545791,293.1703186035156,297.1499938964844,293.1499938964844,0.0528257824480533,-1515.11962890625,304.1519470214844,0.7058385610580444,0.1005721166729927,0.0962258502840995,293.1589050292969,297.1499938964844,293.1499938964844,0.0602864809334278,-1217.5777587890625,304.1507873535156,0.7256193161010742,0.1096006333827972,0.0773356035351753,293.1617126464844,297.1499938964844,293.1499938964844,0.0717992261052131,-1862.199951171875,304.1510009765625,0.7538532614707947,0.123939111828804,0.1182776764035224,293.2713623046875,297.1499938964844,293.1499938964844,0.0005029662861488,-177.80548095703125,291.802001953125,0.5510819554328918,0.050000000745058,0.2288016974925995,291.1542663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.17144775390625,293.2715148925781,291.1545715332031,1.0,0.1719952374696731,0.9970269203186036,0.9970269203186036,1.0,1.0,-0.7082933187484741,0.3057861626148224,0.4025071561336517,0.113741248846054,0.0,0.0,0.1985038667917251,25.19499588012696,25.0,2.8388540744781494,-4996.3154296875,50.53277206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.154530331492424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447588801383972,0.144763171672821,-4.285489922040142e-06,0.0,0.0001568286534165,0.0,0.0,5.734441757202148,0.0,0.0,0.0,0.2769169211387634,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318784564733505,-1094.5946044921875,304.1500549316406,0.6419615149497986,0.0763728991150856,0.0695323944091796,293.1704406738281,297.1499938964844,293.1499938964844,0.0525878779590129,-1510.9169921875,304.1520080566406,0.7050600647926331,0.1002919971942901,0.0959641262888908,293.1591491699219,297.1499938964844,293.1499938964844,0.060156911611557,-1215.8284912109375,304.15087890625,0.7252160906791687,0.1094428822398185,0.0772286280989646,293.161865234375,297.1499938964844,293.1499938964844,0.0716591030359268,-1859.525146484375,304.15106201171875,0.7534158825874329,0.1237627193331718,0.1181142255663871,293.2707824707031,297.1499938964844,293.1499938964844,0.0004969823057763,-172.3931884765625,291.7833251953125,0.5509909391403198,0.050000000745058,0.2288048565387725,291.1550598144531,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2709045410156,291.15533447265625,1.0,0.1719439476728439,0.9971073269844056,0.9971073269844056,1.0,1.0,-0.7076069712638855,0.3055137395858764,0.4020932018756866,0.1135469824075698,0.0,0.0,0.1980818659067154,25.20480155944824,25.0,2.459913730621338,-4989.4765625,50.45660018920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,304.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1545089334249496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445343643426895,0.1445386409759521,-4.285133854864398e-06,0.0,0.0001568069274071,0.0,0.0,5.724752426147461,0.0,0.0,0.0,0.2768801152706146,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318310260772705,-1093.78076171875,304.1501159667969,0.6417312026023865,0.0763152167201042,0.0694838911294937,293.1705627441406,297.1499938964844,293.1499938964844,0.0523460246622562,-1506.650634765625,304.152099609375,0.7042657732963562,0.1000071018934249,0.0956975817680358,293.1593933105469,297.1499938964844,293.1499938964844,0.0600218698382377,-1214.0086669921875,304.1509704589844,0.7247961759567261,0.1092781499028205,0.0771165341138839,293.1620178222656,297.1499938964844,293.1499938964844,0.0715154334902763,-1856.78662109375,304.151123046875,0.752967119216919,0.1235813423991203,0.1179457828402519,293.2702331542969,297.1499938964844,293.1499938964844,0.0004911557771265,-166.94747924804688,291.7644958496094,0.5508987307548523,0.050000000745058,0.2288080602884292,291.15576171875,291.1499938964844,272.1941833496094,271.55731201171875,284.17706298828125,293.2703552246094,291.1559753417969,1.0,0.1718902587890625,0.9971923828125,0.9971923828125,1.0,1.0,-0.7068960070610046,0.3052305281162262,0.4016654789447784,0.1133483499288559,0.0,0.0,0.1976259797811508,25.214645385742188,25.0,2.1129422187805176,-4982.4580078125,50.37742233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,304.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1544849425554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442895531654358,0.1442938446998596,-4.284733222448267e-06,0.0,0.0001567825820529,0.0,0.0,5.714175224304199,0.0,0.0,0.0,0.2768397033214569,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317237451672554,-1091.9459228515625,304.1502685546875,0.6412274241447449,0.0761846378445625,0.069372572004795,293.1708679199219,297.1499938964844,293.1499938964844,0.0518519282341003,-1497.9512939453125,304.1522216796875,0.7026384472846985,0.0994250178337097,0.0951522886753082,293.1599426269531,297.1499938964844,293.1499938964844,0.0597370825707912,-1210.1787109375,304.151123046875,0.723913848400116,0.1089302971959114,0.0768789649009704,293.162353515625,297.1499938964844,293.1499938964844,0.0712185800075531,-1851.1385498046875,304.1512451171875,0.7520427703857422,0.123205617070198,0.1175960749387741,293.269287109375,297.1499938964844,293.1499938964844,0.0004799466405529,-156.1560516357422,291.7265625,0.550713062286377,0.050000000745058,0.2288145124912262,291.1568908691406,291.1499938964844,272.2119445800781,271.5668334960937,284.1827392578125,293.2693786621094,291.1570739746094,1.0,0.1717759668827057,0.9973625540733336,0.9973625540733336,1.0,1.0,-0.7054109573364258,0.3046374917030334,0.4007734656333923,0.1129368618130683,0.0,0.0,0.1966274082660675,25.23404884338379,25.0,1.5810019969940186,-4968.08447265625,50.21095657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,304.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.1544189602136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437499672174453,0.143754243850708,-4.283828275220003e-06,0.0,0.0001567156141391,0.0,0.0,5.690844535827637,0.0,0.0,0.0,0.2767502665519714,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317237451672554,-1091.9459228515625,304.1502685546875,0.6412274241447449,0.0761846378445625,0.069372572004795,293.1708679199219,297.1499938964844,293.1499938964844,0.0518519282341003,-1497.9512939453125,304.1522216796875,0.7026384472846985,0.0994250178337097,0.0951522886753082,293.1599426269531,297.1499938964844,293.1499938964844,0.0597370825707912,-1210.1787109375,304.151123046875,0.723913848400116,0.1089302971959114,0.0768789649009704,293.162353515625,297.1499938964844,293.1499938964844,0.0712185800075531,-1851.1385498046875,304.1512451171875,0.7520427703857422,0.123205617070198,0.1175960749387741,293.269287109375,297.1499938964844,293.1499938964844,0.0004799466405529,-156.1560516357422,291.7265625,0.550713062286377,0.050000000745058,0.2288145124912262,291.1568908691406,291.1499938964844,272.2119445800781,271.5668334960937,284.1827392578125,293.2693786621094,291.1570739746094,1.0,0.1717759668827057,0.9973625540733336,0.9973625540733336,1.0,1.0,-0.7054109573364258,0.3046374917030334,0.4007734656333923,0.1129368618130683,0.0,0.0,0.1966274082660675,25.23404884338379,25.0,1.5810019969940186,-4968.08447265625,50.21095657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,304.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.1544189602136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437499672174453,0.143754243850708,-4.283828275220003e-06,0.0,0.0001567156141391,0.0,0.0,5.690844535827637,0.0,0.0,0.0,0.2767502665519714,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316012315452098,-1089.85498046875,304.150390625,0.6406735777854919,0.0760357230901718,0.0692440196871757,293.17120361328125,297.1499938964844,293.1499938964844,0.0513448528945446,-1489.0440673828125,304.1523132324219,0.7009657621383667,0.0988282263278961,0.0945923998951911,293.1605224609375,297.1499938964844,293.1499938964844,0.0594336129724979,-1206.107177734375,304.1512451171875,0.722980260848999,0.1085597723722457,0.0766249671578407,293.1627502441406,297.1499938964844,293.1499938964844,0.0709096416831016,-1845.2725830078125,304.1513366699219,0.7510882616043091,0.1228141486644744,0.1172308400273323,293.2684631347656,297.1499938964844,293.1499938964844,0.000468882091809,-145.32540893554688,291.6883850097656,0.5505278706550598,0.050000000745058,0.2288209646940231,291.1578063964844,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.157958984375,1.0,0.1716524958610534,0.9975326657295228,0.9975326657295228,1.0,1.0,-0.7038493156433105,0.304014503955841,0.3998348414897918,0.1125028729438781,0.0,0.0,0.1955199241638183,25.25267219543457,25.0,1.2690340280532837,-4953.390625,50.03423690795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1543138474225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431498974561691,0.1431541740894317,-4.2828046389331575e-06,0.0,0.0001566089486004,0.0,0.0,5.66489839553833,0.0,0.0,0.0,0.2766505479812622,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316012315452098,-1089.85498046875,304.150390625,0.6406735777854919,0.0760357230901718,0.0692440196871757,293.17120361328125,297.1499938964844,293.1499938964844,0.0513448528945446,-1489.0440673828125,304.1523132324219,0.7009657621383667,0.0988282263278961,0.0945923998951911,293.1605224609375,297.1499938964844,293.1499938964844,0.0594336129724979,-1206.107177734375,304.1512451171875,0.722980260848999,0.1085597723722457,0.0766249671578407,293.1627502441406,297.1499938964844,293.1499938964844,0.0709096416831016,-1845.2725830078125,304.1513366699219,0.7510882616043091,0.1228141486644744,0.1172308400273323,293.2684631347656,297.1499938964844,293.1499938964844,0.000468882091809,-145.32540893554688,291.6883850097656,0.5505278706550598,0.050000000745058,0.2288209646940231,291.1578063964844,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.157958984375,1.0,0.1716524958610534,0.9975326657295228,0.9975326657295228,1.0,1.0,-0.7038493156433105,0.304014503955841,0.3998348414897918,0.1125028729438781,0.0,0.0,0.1955199241638183,25.25267219543457,25.0,1.2690340280532837,-4953.390625,50.03423690795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1543138474225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431498974561691,0.1431541740894317,-4.2828046389331575e-06,0.0,0.0001566089486004,0.0,0.0,5.66489839553833,0.0,0.0,0.0,0.2766505479812622,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314657352864742,-1087.5438232421875,304.1504821777344,0.6400796175003052,0.0758713409304618,0.0691009759902954,293.17156982421875,297.1499938964844,293.1499938964844,0.0508264191448688,-1479.9564208984375,304.15240478515625,0.699255645275116,0.0982191190123558,0.0940203368663787,293.1611328125,297.1499938964844,293.1499938964844,0.0591134540736675,-1201.820556640625,304.1513671875,0.7220025658607483,0.1081695556640625,0.0763567313551902,293.16314697265625,297.1499938964844,293.1499938964844,0.0705898851156234,-1839.211669921875,304.15142822265625,0.7501102089881897,0.1224091649055481,0.1168523356318473,293.2677307128906,297.1499938964844,293.1499938964844,0.0004578034568112,-134.5095672607422,291.6501770019531,0.5503448843955994,0.050000000745058,0.2288273572921753,291.1586303710937,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.2677917480469,291.15875244140625,1.0,0.1715204268693924,0.9977092742919922,0.9977092742919922,1.0,1.0,-0.7022225856781006,0.303368866443634,0.3988537192344665,0.1120435297489166,0.0,0.0,0.1943122595548629,25.27020835876465,25.0,1.094426512718201,-4938.43798828125,49.84844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,304.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1541550904512405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424957811832428,0.1425000578165054,-4.281680958229117e-06,0.0,0.000156447829795,0.0,0.0,5.636630535125732,0.0,0.0,0.0,0.2765417695045471,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314657352864742,-1087.5438232421875,304.1504821777344,0.6400796175003052,0.0758713409304618,0.0691009759902954,293.17156982421875,297.1499938964844,293.1499938964844,0.0508264191448688,-1479.9564208984375,304.15240478515625,0.699255645275116,0.0982191190123558,0.0940203368663787,293.1611328125,297.1499938964844,293.1499938964844,0.0591134540736675,-1201.820556640625,304.1513671875,0.7220025658607483,0.1081695556640625,0.0763567313551902,293.16314697265625,297.1499938964844,293.1499938964844,0.0705898851156234,-1839.211669921875,304.15142822265625,0.7501102089881897,0.1224091649055481,0.1168523356318473,293.2677307128906,297.1499938964844,293.1499938964844,0.0004578034568112,-134.5095672607422,291.6501770019531,0.5503448843955994,0.050000000745058,0.2288273572921753,291.1586303710937,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.2677917480469,291.15875244140625,1.0,0.1715204268693924,0.9977092742919922,0.9977092742919922,1.0,1.0,-0.7022225856781006,0.303368866443634,0.3988537192344665,0.1120435297489166,0.0,0.0,0.1943122595548629,25.27020835876465,25.0,1.094426512718201,-4938.43798828125,49.84844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,304.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1541550904512405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424957811832428,0.1425000578165054,-4.281680958229117e-06,0.0,0.000156447829795,0.0,0.0,5.636630535125732,0.0,0.0,0.0,0.2765417695045471,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313192568719387,-1085.044921875,304.15057373046875,0.6394527554512024,0.0756937712430954,0.0689456164836883,293.1719055175781,297.1499938964844,293.1499938964844,0.0502982325851917,-1470.716796875,304.1524963378906,0.6975141167640686,0.0975996479392051,0.0934380367398262,293.1617431640625,297.1499938964844,293.1499938964844,0.0587785802781581,-1197.3455810546875,304.1514587402344,0.7209857106208801,0.1077621504664421,0.0760760828852653,293.16357421875,297.1499938964844,293.1499938964844,0.070260651409626,-1832.98095703125,304.1514892578125,0.7491132020950317,0.1219924613833427,0.1164623573422432,293.2670593261719,297.1499938964844,293.1499938964844,0.0004465726378839,-123.7205047607422,291.6119689941406,0.5501649379730225,0.050000000745058,0.2288336604833603,291.15936279296875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.2671203613281,291.1594543457031,1.0,0.1713804751634597,0.9978858828544616,0.9978858828544616,1.0,1.0,-0.7005400061607361,0.3027059733867645,0.3978340625762939,0.1115574240684509,0.0,0.0,0.1930144876241684,25.28652000427246,25.0,0.9668543934822084,-4923.23193359375,49.65465927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,304.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1539328843355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417935341596603,0.1417978256940841,-4.280468601791654e-06,0.0,0.0001562223042128,0.0,0.0,5.606305599212647,0.0,0.0,0.0,0.2764250338077545,4.0,0.0,1.0
