time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313192568719387,-1085.044921875,304.15057373046875,0.6394527554512024,0.0756937712430954,0.0689456164836883,293.1719055175781,297.1499938964844,293.1499938964844,0.0502982325851917,-1470.716796875,304.1524963378906,0.6975141167640686,0.0975996479392051,0.0934380367398262,293.1617431640625,297.1499938964844,293.1499938964844,0.0587785802781581,-1197.3455810546875,304.1514587402344,0.7209857106208801,0.1077621504664421,0.0760760828852653,293.16357421875,297.1499938964844,293.1499938964844,0.070260651409626,-1832.98095703125,304.1514892578125,0.7491132020950317,0.1219924613833427,0.1164623573422432,293.2670593261719,297.1499938964844,293.1499938964844,0.0004465726378839,-123.7205047607422,291.6119689941406,0.5501649379730225,0.050000000745058,0.2288336604833603,291.15936279296875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.2671203613281,291.1594543457031,1.0,0.1713804751634597,0.9978858828544616,0.9978858828544616,1.0,1.0,-0.7005400061607361,0.3027059733867645,0.3978340625762939,0.1115574240684509,0.0,0.0,0.1930144876241684,25.28652000427246,25.0,0.9668543934822084,-4923.23193359375,49.65465927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,304.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1539328843355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417935341596603,0.1417978256940841,-4.280468601791654e-06,0.0,0.0001562223042128,0.0,0.0,5.606305599212647,0.0,0.0,0.0,0.2764250338077545,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312422513961792,-1083.7308349609375,304.1506042480469,0.6391282677650452,0.0756003856658935,0.0688636600971221,293.1720886230469,297.1499938964844,293.1499938964844,0.0500308014452457,-1466.045654296875,304.15252685546875,0.6966327428817749,0.0972863659262657,0.093143381178379,293.1620483398437,297.1499938964844,293.1499938964844,0.0586059615015983,-1195.0421142578125,304.1515197753906,0.7204632759094238,0.1075523793697357,0.0759313777089119,293.16375732421875,297.1499938964844,293.1499938964844,0.0700927153229713,-1829.806640625,304.1515197753906,0.748608410358429,0.1217799633741378,0.1162633225321769,293.2667236328125,297.1499938964844,293.1499938964844,0.0004408676468301,-118.34000396728516,291.5928649902344,0.5500763654708862,0.050000000745058,0.2288367748260498,291.15966796875,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.2668151855469,291.1597900390625,1.0,0.171307623386383,0.9979742169380188,0.9979742169380188,1.0,1.0,-0.6996792554855347,0.3023687899112701,0.3973104655742645,0.111304372549057,0.0,0.0,0.1923344582319259,25.29418182373047,25.0,0.9033209085464478,-4915.529296875,49.554935455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1537948697805404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414258480072021,0.1414301246404647,-4.279831955500413e-06,0.0,0.0001560822420287,0.0,0.0,5.590437412261963,0.0,0.0,0.0,0.2763639092445373,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311630107462406,-1082.3780517578125,304.150634765625,0.6387972235679626,0.0755042657256126,0.0687791183590889,293.1722717285156,297.1499938964844,293.1499938964844,0.0497613996267318,-1461.344970703125,304.1525573730469,0.6957449913024902,0.0969710350036621,0.0928466692566871,293.162353515625,297.1499938964844,293.1499938964844,0.0584302134811878,-1192.69921875,304.15155029296875,0.7199321389198303,0.1073389574885368,0.0757840275764465,293.1639709472656,297.1499938964844,293.1499938964844,0.0699227750301361,-1826.59716796875,304.15155029296875,0.7480999827384949,0.1215649843215942,0.1160618364810943,293.26641845703125,297.1499938964844,293.1499938964844,0.0004350852395873,-112.96784973144533,291.57379150390625,0.5499887466430664,0.050000000745058,0.2288398444652557,291.15997314453125,291.1499938964844,272.2818603515625,271.60125732421875,284.2040405273437,293.2664794921875,291.1600646972656,1.0,0.1712329983711242,0.9980660080909728,0.9980660080909728,1.0,1.0,-0.6988067626953125,0.3020283579826355,0.396778404712677,0.111045055091381,0.0,0.0,0.1916366219520568,25.30152130126953,25.0,0.8351241946220398,-4907.76416015625,49.4535026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,304.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1536385118961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410487592220306,0.1410530358552932,-4.279177119315136e-06,0.0,0.0001559235679451,0.0,0.0,5.574170112609863,0.0,0.0,0.0,0.276301234960556,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.030998945236206,-1079.575439453125,304.15069580078125,0.6381189227104187,0.0753048956394195,0.0686034634709358,293.1726379394531,297.1499938964844,293.1499938964844,0.049217727035284,-1451.87255859375,304.1526184082031,0.6939533948898315,0.096335232257843,0.0922481566667556,293.1629638671875,297.1499938964844,293.1499938964844,0.0580707229673862,-1187.9136962890625,304.1516418457031,0.7188462018966675,0.1069027110934257,0.0754825323820114,293.16436767578125,297.1499938964844,293.1499938964844,0.0695778205990791,-1820.0902099609373,304.151611328125,0.7470741868019104,0.1211285293102264,0.1156525537371635,293.26580810546875,297.1499938964844,293.1499938964844,0.0004232514766044,-102.25531768798828,291.53564453125,0.5498164296150208,0.050000000745058,0.2288459092378616,291.1604919433594,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.1605834960937,1.0,0.1710790544748306,0.998249650001526,0.998249650001526,1.0,1.0,-0.6970318555831909,0.3013397753238678,0.3956921100616455,0.1105087846517562,0.0,0.0,0.190199464559555,25.315279006958008,25.0,0.6782418489456177,-4892.0771484375,49.24626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,304.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1532740443944931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402730792760849,0.1402773559093475,-4.277825610188302e-06,0.0,0.0001555536728119,0.0,0.0,5.5407304763793945,0.0,0.0,0.0,0.2761723697185516,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.030998945236206,-1079.575439453125,304.15069580078125,0.6381189227104187,0.0753048956394195,0.0686034634709358,293.1726379394531,297.1499938964844,293.1499938964844,0.049217727035284,-1451.87255859375,304.1526184082031,0.6939533948898315,0.096335232257843,0.0922481566667556,293.1629638671875,297.1499938964844,293.1499938964844,0.0580707229673862,-1187.9136962890625,304.1516418457031,0.7188462018966675,0.1069027110934257,0.0754825323820114,293.16436767578125,297.1499938964844,293.1499938964844,0.0695778205990791,-1820.0902099609373,304.151611328125,0.7470741868019104,0.1211285293102264,0.1156525537371635,293.26580810546875,297.1499938964844,293.1499938964844,0.0004232514766044,-102.25531768798828,291.53564453125,0.5498164296150208,0.050000000745058,0.2288459092378616,291.1604919433594,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.1605834960937,1.0,0.1710790544748306,0.998249650001526,0.998249650001526,1.0,1.0,-0.6970318555831909,0.3013397753238678,0.3956921100616455,0.1105087846517562,0.0,0.0,0.190199464559555,25.315279006958008,25.0,0.6782418489456177,-4892.0771484375,49.24626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,304.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1532740443944931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402730792760849,0.1402773559093475,-4.277825610188302e-06,0.0,0.0001555536728119,0.0,0.0,5.5407304763793945,0.0,0.0,0.0,0.2761723697185516,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308278538286685,-1076.650146484375,304.1507568359375,0.6374205350875854,0.0750964507460594,0.0684193670749664,293.1729736328125,297.1499938964844,293.1499938964844,0.048668161034584,-1442.316650390625,304.15264892578125,0.6921428442001343,0.095693252980709,0.0916434526443481,293.1635437011719,297.1499938964844,293.1499938964844,0.0577011965215206,-1183.0042724609375,304.1517028808594,0.7177298069000244,0.1064546406269073,0.0751724541187286,293.1647644042969,297.1499938964844,293.1499938964844,0.0692264512181282,-1813.47314453125,304.15167236328125,0.7460379004478455,0.1206838190555572,0.1152351796627044,293.2652282714844,297.1499938964844,293.1499938964844,0.0004109861329197,-91.58102416992188,291.4975280761719,0.5496485829353333,0.050000000745058,0.2288518399000167,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.2652893066406,291.16094970703125,1.0,0.1709190607070922,0.998433232307434,0.998433232307434,1.0,1.0,-0.6952192783355713,0.3006393909454345,0.3945798873901367,0.1099551916122436,0.0,0.0,0.1887189149856567,25.32779884338379,25.0,0.5059809684753418,-4876.18603515625,49.033504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,304.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1528388857841491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394753903150558,0.1394796669483184,-4.276429990568431e-06,0.0,0.0001551120367366,0.0,0.0,5.506373882293701,0.0,0.0,0.0,0.2760398983955383,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308278538286685,-1076.650146484375,304.1507568359375,0.6374205350875854,0.0750964507460594,0.0684193670749664,293.1729736328125,297.1499938964844,293.1499938964844,0.048668161034584,-1442.316650390625,304.15264892578125,0.6921428442001343,0.095693252980709,0.0916434526443481,293.1635437011719,297.1499938964844,293.1499938964844,0.0577011965215206,-1183.0042724609375,304.1517028808594,0.7177298069000244,0.1064546406269073,0.0751724541187286,293.1647644042969,297.1499938964844,293.1499938964844,0.0692264512181282,-1813.47314453125,304.15167236328125,0.7460379004478455,0.1206838190555572,0.1152351796627044,293.2652282714844,297.1499938964844,293.1499938964844,0.0004109861329197,-91.58102416992188,291.4975280761719,0.5496485829353333,0.050000000745058,0.2288518399000167,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.2652893066406,291.16094970703125,1.0,0.1709190607070922,0.998433232307434,0.998433232307434,1.0,1.0,-0.6952192783355713,0.3006393909454345,0.3945798873901367,0.1099551916122436,0.0,0.0,0.1887189149856567,25.32779884338379,25.0,0.5059809684753418,-4876.18603515625,49.033504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,304.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1528388857841491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394753903150558,0.1394796669483184,-4.276429990568431e-06,0.0,0.0001551120367366,0.0,0.0,5.506373882293701,0.0,0.0,0.0,0.2760398983955383,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0306504480540752,-1073.6129150390625,304.1507873535156,0.6367058753967285,0.0748798698186874,0.0682276263833046,293.1732788085937,297.1499938964844,293.1499938964844,0.0481136217713356,-1432.6925048828125,304.1526794433594,0.6903182864189148,0.0950463637709617,0.0910336822271347,293.16412353515625,297.1499938964844,293.1499938964844,0.0573225505650043,-1177.9832763671875,304.1517639160156,0.7165855765342712,0.1059960573911666,0.074854701757431,293.1651611328125,297.1499938964844,293.1499938964844,0.0688691437244415,-1806.755126953125,304.1517028808594,0.7449942827224731,0.1202316805720329,0.1148104667663574,293.2646789550781,297.1499938964844,293.1499938964844,0.0003982344060204,-80.96550750732422,291.45947265625,0.5494869351387024,0.050000000745058,0.228857547044754,291.1611633300781,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.1612243652344,1.0,0.170753464102745,0.998620629310608,0.998620629310608,1.0,1.0,-0.6933731436729431,0.2999218106269836,0.3934513628482818,0.1094020530581474,0.0,0.0,0.187207818031311,25.339080810546875,25.0,0.3696613013744354,-4860.0673828125,48.81579208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,304.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1523354053497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138664036989212,0.1386683136224746,-4.2750066313601565e-06,0.0,0.0001546010753372,0.0,0.0,5.47146463394165,0.0,0.0,0.0,0.2759052217006683,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306504480540752,-1073.6129150390625,304.1507873535156,0.6367058753967285,0.0748798698186874,0.0682276263833046,293.1732788085937,297.1499938964844,293.1499938964844,0.0481136217713356,-1432.6925048828125,304.1526794433594,0.6903182864189148,0.0950463637709617,0.0910336822271347,293.16412353515625,297.1499938964844,293.1499938964844,0.0573225505650043,-1177.9832763671875,304.1517639160156,0.7165855765342712,0.1059960573911666,0.074854701757431,293.1651611328125,297.1499938964844,293.1499938964844,0.0688691437244415,-1806.755126953125,304.1517028808594,0.7449942827224731,0.1202316805720329,0.1148104667663574,293.2646789550781,297.1499938964844,293.1499938964844,0.0003982344060204,-80.96550750732422,291.45947265625,0.5494869351387024,0.050000000745058,0.228857547044754,291.1611633300781,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.1612243652344,1.0,0.170753464102745,0.998620629310608,0.998620629310608,1.0,1.0,-0.6933731436729431,0.2999218106269836,0.3934513628482818,0.1094020530581474,0.0,0.0,0.187207818031311,25.339080810546875,25.0,0.3696613013744354,-4860.0673828125,48.81579208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,304.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1523354053497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138664036989212,0.1386683136224746,-4.2750066313601565e-06,0.0,0.0001546010753372,0.0,0.0,5.47146463394165,0.0,0.0,0.0,0.2759052217006683,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304679274559021,-1070.4830322265625,304.1508178710937,0.6359797120094299,0.0746567621827125,0.0680296570062637,293.173583984375,297.1499938964844,293.1499938964844,0.0475555583834648,-1423.0247802734375,304.1527099609375,0.688485860824585,0.0943966433405876,0.0904206782579422,293.1646728515625,297.1499938964844,293.1499938964844,0.0569362230598926,-1172.8697509765625,304.1518249511719,0.7154169678688049,0.1055290475487709,0.0745306983590126,293.16552734375,297.1499938964844,293.1499938964844,0.0685067623853683,-1799.9522705078125,304.1517333984375,0.7439468502998352,0.1197736039757728,0.114379771053791,293.2640991210937,297.1499938964844,293.1499938964844,0.0003849042695946,-70.40025329589844,291.4215393066406,0.5493321418762207,0.050000000745058,0.2288630306720733,291.161376953125,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1614074707031,1.0,0.1705830097198486,0.998807966709137,0.998807966709137,1.0,1.0,-0.691500723361969,0.2991875112056732,0.3923132121562958,0.1088567674160003,0.0,0.0,0.185674101114273,25.349140167236328,25.0,0.2642758786678314,-4843.68603515625,48.59409713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,304.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1517723649740219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378442645072937,0.1378485411405563,-4.273568265489303e-06,0.0,0.00015402965073,0.0,0.0,5.436234951019287,0.0,0.0,0.0,0.2757693231105804,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304679274559021,-1070.4830322265625,304.1508178710937,0.6359797120094299,0.0746567621827125,0.0680296570062637,293.173583984375,297.1499938964844,293.1499938964844,0.0475555583834648,-1423.0247802734375,304.1527099609375,0.688485860824585,0.0943966433405876,0.0904206782579422,293.1646728515625,297.1499938964844,293.1499938964844,0.0569362230598926,-1172.8697509765625,304.1518249511719,0.7154169678688049,0.1055290475487709,0.0745306983590126,293.16552734375,297.1499938964844,293.1499938964844,0.0685067623853683,-1799.9522705078125,304.1517333984375,0.7439468502998352,0.1197736039757728,0.114379771053791,293.2640991210937,297.1499938964844,293.1499938964844,0.0003849042695946,-70.40025329589844,291.4215393066406,0.5493321418762207,0.050000000745058,0.2288630306720733,291.161376953125,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1614074707031,1.0,0.1705830097198486,0.998807966709137,0.998807966709137,1.0,1.0,-0.691500723361969,0.2991875112056732,0.3923132121562958,0.1088567674160003,0.0,0.0,0.185674101114273,25.349140167236328,25.0,0.2642758786678314,-4843.68603515625,48.59409713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,304.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1517723649740219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378442645072937,0.1378485411405563,-4.273568265489303e-06,0.0,0.00015402965073,0.0,0.0,5.436234951019287,0.0,0.0,0.0,0.2757693231105804,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030375100672245,-1068.8892822265625,304.1508483886719,0.6356132626533508,0.07454314827919,0.0679286941885948,293.1737060546875,297.1499938964844,293.1499938964844,0.047275822609663,-1418.18505859375,304.1527404785156,0.6875685453414917,0.0940714329481124,0.0901136100292205,293.1649169921875,297.1499938964844,293.1499938964844,0.0567405968904495,-1170.2840576171875,304.15185546875,0.7148240208625793,0.1052928492426872,0.0743666961789131,293.16571044921875,297.1499938964844,293.1499938964844,0.068323977291584,-1796.5250244140625,304.1517639160156,0.7434223294258118,0.1195427253842353,0.1141625344753265,293.2638244628906,297.1499938964844,293.1499938964844,0.0003779926337301,-65.13656616210938,291.4026184082031,0.5492573380470276,0.050000000745058,0.2288656830787658,291.1614685058594,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.2638854980469,291.1614685058594,1.0,0.1704961359500885,0.998901665210724,0.998901665210724,1.0,1.0,-0.6905567049980164,0.2988161742687225,0.3917405009269714,0.1085846945643425,0.0,0.0,0.1849017590284347,25.35368537902832,25.0,0.2032486647367477,-4835.39697265625,48.48199081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,304.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1514706015586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374325603246688,0.1374368369579315,-4.272845671948744e-06,0.0,0.000153723405674,0.0,0.0,5.418557643890381,0.0,0.0,0.0,0.2757011353969574,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302814878523349,-1067.2806396484375,304.15087890625,0.6352450251579285,0.0744284763932228,0.0678266435861587,293.173828125,297.1499938964844,293.1499938964844,0.0469960197806358,-1413.3485107421875,304.1527404785156,0.6866512298583984,0.0937464535236358,0.0898065567016601,293.1651611328125,297.1499938964844,293.1499938964844,0.0565436482429504,-1167.6832275390625,304.15185546875,0.7142254114151001,0.1050552129745483,0.0742015913128852,293.1658630371094,297.1499938964844,293.1499938964844,0.0681404024362564,-1793.0859375,304.1517639160156,0.7428975105285645,0.1193109080195427,0.113944299519062,293.2635498046875,297.1499938964844,293.1499938964844,0.0003708980220835,-59.8859977722168,291.3836975097656,0.5491839051246643,0.050000000745058,0.2288682907819748,291.1614990234375,291.1499938964844,272.3663635253906,271.6387939453125,284.22711181640625,293.2636108398437,291.1615295410156,1.0,0.1704082787036895,0.9989994764328004,0.9989994764328004,1.0,1.0,-0.6896087527275085,0.2984442710876465,0.391164481639862,0.1083096861839294,0.0,0.0,0.1841290146112442,25.35791015625,25.0,0.1237451434135437,-4827.0634765625,48.36922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,304.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1511573195457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370210945606231,0.1370253711938858,-4.2721226236608345e-06,0.0,0.0001534054608782,0.0,0.0,5.400900363922119,0.0,0.0,0.0,0.2756330370903015,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0300927348434925,-1064.03369140625,304.15087890625,0.634504497051239,0.0741965472698211,0.067620001733303,293.174072265625,297.1499938964844,293.1499938964844,0.0464376024901866,-1403.7088623046875,304.1527709960937,0.6848196983337402,0.0930983126163482,0.0891937389969825,293.1656188964844,297.1499938964844,293.1499938964844,0.0561466962099075,-1162.4495849609375,304.15191650390625,0.7130112648010254,0.104576289653778,0.0738686174154281,293.1661682128906,297.1499938964844,293.1499938964844,0.0677717551589012,-1786.1888427734375,304.1517944335937,0.7418475151062012,0.1188451498746872,0.1135055348277092,293.2629699707031,297.1499938964844,293.1499938964844,0.0003560880140867,-49.42781448364258,291.3459167480469,0.549040675163269,0.050000000745058,0.2288733869791031,291.1614990234375,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630310058594,291.1614685058594,1.0,0.1702299863100052,0.999195158481598,0.999195158481598,1.0,1.0,-0.6877052187919617,0.29770627617836,0.3899989426136017,0.1077375933527946,0.0,0.0,0.1825971007347107,25.365346908569336,25.0,-0.1129015758633613,-4810.37353515625,48.14214706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1505009829998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362056583166122,0.1362099349498748,-4.270684712537332e-06,0.0,0.0001527393615106,0.0,0.0,5.365931510925293,0.0,0.0,0.0,0.2754980623722076,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0300927348434925,-1064.03369140625,304.15087890625,0.634504497051239,0.0741965472698211,0.067620001733303,293.174072265625,297.1499938964844,293.1499938964844,0.0464376024901866,-1403.7088623046875,304.1527709960937,0.6848196983337402,0.0930983126163482,0.0891937389969825,293.1656188964844,297.1499938964844,293.1499938964844,0.0561466962099075,-1162.4495849609375,304.15191650390625,0.7130112648010254,0.104576289653778,0.0738686174154281,293.1661682128906,297.1499938964844,293.1499938964844,0.0677717551589012,-1786.1888427734375,304.1517944335937,0.7418475151062012,0.1188451498746872,0.1135055348277092,293.2629699707031,297.1499938964844,293.1499938964844,0.0003560880140867,-49.42781448364258,291.3459167480469,0.549040675163269,0.050000000745058,0.2288733869791031,291.1614990234375,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630310058594,291.1614685058594,1.0,0.1702299863100052,0.999195158481598,0.999195158481598,1.0,1.0,-0.6877052187919617,0.29770627617836,0.3899989426136017,0.1077375933527946,0.0,0.0,0.1825971007347107,25.365346908569336,25.0,-0.1129015758633613,-4810.37353515625,48.14214706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1505009829998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362056583166122,0.1362099349498748,-4.270684712537332e-06,0.0,0.0001527393615106,0.0,0.0,5.365931510925293,0.0,0.0,0.0,0.2754980623722076,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.029903357848525,-1060.769287109375,304.1509094238281,0.6337599754333496,0.0739623084664344,0.0674109309911727,293.1742248535156,297.1499938964844,293.1499938964844,0.045882910490036,-1394.1510009765625,304.1527709960937,0.6829962134361267,0.0924546644091606,0.0885845571756362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557469502091407,-1157.1903076171875,304.1519470214844,0.7117738127708435,0.1040935739874839,0.073532722890377,293.1664733886719,297.1499938964844,293.1499938964844,0.0674024298787117,-1779.292724609375,304.1518249511719,0.7407976388931274,0.1183777451515197,0.1130648255348205,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.5489007234573364,0.050000000745058,0.228878378868103,291.1612243652344,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.262451171875,291.1611633300781,1.0,0.1700487285852432,0.9993908405303956,0.9993908405303956,1.0,1.0,-0.6857971549034119,0.2969886362552643,0.3888084888458252,0.1071138754487037,0.0,0.0,0.1811155527830124,25.371383666992188,25.0,-0.4475411176681518,-4793.90478515625,47.91368865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,304.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1498139351606369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354159265756607,0.1354201883077621,-4.269279543223092e-06,0.0,0.0001520421064924,0.0,0.0,5.332088947296143,0.0,0.0,0.0,0.2753673195838928,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.029903357848525,-1060.769287109375,304.1509094238281,0.6337599754333496,0.0739623084664344,0.0674109309911727,293.1742248535156,297.1499938964844,293.1499938964844,0.045882910490036,-1394.1510009765625,304.1527709960937,0.6829962134361267,0.0924546644091606,0.0885845571756362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557469502091407,-1157.1903076171875,304.1519470214844,0.7117738127708435,0.1040935739874839,0.073532722890377,293.1664733886719,297.1499938964844,293.1499938964844,0.0674024298787117,-1779.292724609375,304.1518249511719,0.7407976388931274,0.1183777451515197,0.1130648255348205,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.5489007234573364,0.050000000745058,0.228878378868103,291.1612243652344,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.262451171875,291.1611633300781,1.0,0.1700487285852432,0.9993908405303956,0.9993908405303956,1.0,1.0,-0.6857971549034119,0.2969886362552643,0.3888084888458252,0.1071138754487037,0.0,0.0,0.1811155527830124,25.371383666992188,25.0,-0.4475411176681518,-4793.90478515625,47.91368865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,304.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1498139351606369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354159265756607,0.1354201883077621,-4.269279543223092e-06,0.0,0.0001520421064924,0.0,0.0,5.332088947296143,0.0,0.0,0.0,0.2753673195838928,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297352820634841,-1057.7200927734375,304.15087890625,0.6330540180206299,0.0737494006752967,0.0672137215733528,293.1742858886719,297.1499938964844,293.1499938964844,0.0453420020639896,-1384.8505859375,304.1527404785156,0.6812092065811157,0.0918305739760398,0.087988905608654,293.1663513183594,297.1499938964844,293.1499938964844,0.055358100682497,-1152.089111328125,304.1519470214844,0.7105467319488525,0.103629745543003,0.0732045248150825,293.1666564941406,297.1499938964844,293.1499938964844,0.067041702568531,-1772.5750732421875,304.1517944335937,0.7397679686546326,0.1179236248135566,0.1126317530870437,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5487646460533142,0.050000000745058,0.2288832515478134,291.1605529785156,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.26092529296875,291.16033935546875,1.0,0.1698660254478454,0.9995901584625244,0.9995901584625244,1.0,1.0,-0.6839377880096436,0.2963776588439941,0.3875601291656494,0.106303334236145,0.0,0.0,0.1797435879707336,25.37401962280273,25.0,-1.3216612339019775,-4778.515625,47.688079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,304.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1491101086139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346752047538757,0.1346794813871383,-4.267938948032679e-06,0.0,0.0001513277966296,0.0,0.0,5.300354480743408,0.0,0.0,0.0,0.2752445042133331,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297352820634841,-1057.7200927734375,304.15087890625,0.6330540180206299,0.0737494006752967,0.0672137215733528,293.1742858886719,297.1499938964844,293.1499938964844,0.0453420020639896,-1384.8505859375,304.1527404785156,0.6812092065811157,0.0918305739760398,0.087988905608654,293.1663513183594,297.1499938964844,293.1499938964844,0.055358100682497,-1152.089111328125,304.1519470214844,0.7105467319488525,0.103629745543003,0.0732045248150825,293.1666564941406,297.1499938964844,293.1499938964844,0.067041702568531,-1772.5750732421875,304.1517944335937,0.7397679686546326,0.1179236248135566,0.1126317530870437,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5487646460533142,0.050000000745058,0.2288832515478134,291.1605529785156,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.26092529296875,291.16033935546875,1.0,0.1698660254478454,0.9995901584625244,0.9995901584625244,1.0,1.0,-0.6839377880096436,0.2963776588439941,0.3875601291656494,0.106303334236145,0.0,0.0,0.1797435879707336,25.37401962280273,25.0,-1.3216612339019775,-4778.515625,47.688079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,304.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1491101086139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346752047538757,0.1346794813871383,-4.267938948032679e-06,0.0,0.0001513277966296,0.0,0.0,5.300354480743408,0.0,0.0,0.0,0.2752445042133331,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295818019658327,-1054.9150390625,304.1508483886719,0.632423460483551,0.0735419392585754,0.0670292750000953,293.1742553710937,297.1499938964844,293.1499938964844,0.0448186621069908,-1375.8709716796875,304.1527099609375,0.6795108914375305,0.0912202969193458,0.0874103382229805,293.16656494140625,297.1499938964844,293.1499938964844,0.0549827218055725,-1147.17822265625,304.15191650390625,0.7093774080276489,0.1031713113188743,0.072885662317276,293.1667785644531,297.1499938964844,293.1499938964844,0.0666927322745323,-1766.093994140625,304.1517944335937,0.738804280757904,0.1174766942858696,0.1122094541788101,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5486702919006348,0.050000000745058,0.2288866341114044,291.1592712402344,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2598571777344,291.1591491699219,1.0,0.1696837097406387,0.999789535999298,0.999789535999298,1.0,1.0,-0.682136595249176,0.2956724762916565,0.3864641487598419,0.105781190097332,0.0,0.0,0.178594097495079,25.373779296875,25.0,-1.2623099088668823,-4764.0166015625,47.467018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,304.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1484062522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340483576059341,0.1340526193380355,-4.26674932896276e-06,0.0,0.0001506134722148,0.0,0.0,5.2734575271606445,0.0,0.0,0.0,0.2751395106315613,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295818019658327,-1054.9150390625,304.1508483886719,0.632423460483551,0.0735419392585754,0.0670292750000953,293.1742553710937,297.1499938964844,293.1499938964844,0.0448186621069908,-1375.8709716796875,304.1527099609375,0.6795108914375305,0.0912202969193458,0.0874103382229805,293.16656494140625,297.1499938964844,293.1499938964844,0.0549827218055725,-1147.17822265625,304.15191650390625,0.7093774080276489,0.1031713113188743,0.072885662317276,293.1667785644531,297.1499938964844,293.1499938964844,0.0666927322745323,-1766.093994140625,304.1517944335937,0.738804280757904,0.1174766942858696,0.1122094541788101,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5486702919006348,0.050000000745058,0.2288866341114044,291.1592712402344,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2598571777344,291.1591491699219,1.0,0.1696837097406387,0.999789535999298,0.999789535999298,1.0,1.0,-0.682136595249176,0.2956724762916565,0.3864641487598419,0.105781190097332,0.0,0.0,0.178594097495079,25.373779296875,25.0,-1.2623099088668823,-4764.0166015625,47.467018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,304.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1484062522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340483576059341,0.1340526193380355,-4.26674932896276e-06,0.0,0.0001506134722148,0.0,0.0,5.2734575271606445,0.0,0.0,0.0,0.2751395106315613,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294967852532863,-1053.417724609375,304.1508483886719,0.6321081519126892,0.0734334960579872,0.0669336840510368,293.1742248535156,297.1499938964844,293.1499938964844,0.0445556044578552,-1371.3531494140625,304.1526794433594,0.6786773800849915,0.0909164026379585,0.0871228203177452,293.16668701171875,297.1499938964844,293.1499938964844,0.0547887608408927,-1144.63720703125,304.15191650390625,0.7087894678115845,0.1029374003410339,0.07272370159626,293.1668395996094,297.1499938964844,293.1499938964844,0.0665143355727195,-1762.7755126953125,304.1517944335937,0.7383331656455994,0.1172522231936454,0.1119978576898574,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5486343502998352,0.050000000745058,0.2288879156112671,291.1591186523437,291.1499938964844,272.4388427734375,271.6706237792969,284.2425537109375,293.2594909667969,291.1591491699219,1.0,0.16959248483181,0.9998891949653624,0.9998891949653624,1.0,1.0,-0.6812300682067871,0.2952523529529571,0.3859777152538299,0.1056691333651542,0.0,0.0,0.178006500005722,25.373920440673828,25.0,-0.366698682308197,-4756.51220703125,47.35633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1480589658021927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337523013353347,0.1337565630674362,-4.266221367288381e-06,0.0,0.000150261024828,0.0,0.0,5.260804176330566,0.0,0.0,0.0,0.2750902771949768,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029400547966361,-1051.842041015625,304.15087890625,0.6317777633666992,0.0733219236135482,0.0668351352214813,293.1742248535156,297.1499938964844,293.1499938964844,0.0442907586693763,-1366.801025390625,304.1526794433594,0.6778369545936584,0.0906131789088249,0.0868358835577964,293.16680908203125,297.1499938964844,293.1499938964844,0.054589357227087,-1142.022216796875,304.1519470214844,0.7081804275512695,0.1027001142501831,0.0725593417882919,293.1669006347656,297.1499938964844,293.1499938964844,0.066332496702671,-1759.388916015625,304.1517944335937,0.7378531694412231,0.1170269101858139,0.1117854863405227,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5485914349555969,0.050000000745058,0.2288894653320312,291.1593933105469,291.1499938964844,272.4466552734375,271.6741943359375,284.2460021972656,293.2592163085937,291.1595458984375,1.0,0.1695011556148529,0.999911367893219,0.999911367893219,0.9999201893806458,1.0,-0.6803171634674072,0.294857919216156,0.3854592442512512,0.1054915785789489,0.0,0.0,0.1773548424243927,25.37429428100586,25.0,0.400554209947586,-4748.6162109375,47.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,304.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1477161198854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334318667650222,0.1334361284971237,-4.265692041371949e-06,0.0,0.0001499130885349,0.0,0.0,5.247166633605957,0.0,0.0,0.0,0.2750379145145416,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0290880482643842,-1048.6678466796875,304.151123046875,0.6310813426971436,0.073090024292469,0.0666301026940345,293.1741638183594,297.1499938964844,293.1499938964844,0.0437635891139507,-1357.7486572265625,304.1526794433594,0.6761454343795776,0.0900090560317039,0.0862642377614975,293.1671142578125,297.1499938964844,293.1499938964844,0.054182905703783,-1136.6998291015625,304.1519775390625,0.706917941570282,0.1022158786654472,0.0722238197922706,293.1670227050781,297.1499938964844,293.1499938964844,0.0659668371081352,-1752.58837890625,304.1517944335937,0.7368729710578918,0.1165724322199821,0.1113576591014862,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5484924912452698,0.050000000745058,0.2288930118083953,291.1599426269531,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1599426269531,1.0,0.1693179607391357,0.9999556541442872,0.9999556541442872,0.999760627746582,1.0,-0.6784732341766357,0.2941095530986786,0.3843636512756347,0.1050219237804412,0.0,0.0,0.1759842038154602,25.375608444213867,25.0,0.3520792722702026,-4731.75146484375,47.022369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,304.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1470445096492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327303200960159,0.1327345818281173,-4.264532890374539e-06,0.0,0.0001492314768256,0.0,0.0,5.217329025268555,0.0,0.0,0.0,0.2749240398406982,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0290880482643842,-1048.6678466796875,304.151123046875,0.6310813426971436,0.073090024292469,0.0666301026940345,293.1741638183594,297.1499938964844,293.1499938964844,0.0437635891139507,-1357.7486572265625,304.1526794433594,0.6761454343795776,0.0900090560317039,0.0862642377614975,293.1671142578125,297.1499938964844,293.1499938964844,0.054182905703783,-1136.6998291015625,304.1519775390625,0.706917941570282,0.1022158786654472,0.0722238197922706,293.1670227050781,297.1499938964844,293.1499938964844,0.0659668371081352,-1752.58837890625,304.1517944335937,0.7368729710578918,0.1165724322199821,0.1113576591014862,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5484924912452698,0.050000000745058,0.2288930118083953,291.1599426269531,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1599426269531,1.0,0.1693179607391357,0.9999556541442872,0.9999556541442872,0.999760627746582,1.0,-0.6784732341766357,0.2941095530986786,0.3843636512756347,0.1050219237804412,0.0,0.0,0.1759842038154602,25.375608444213867,25.0,0.3520792722702026,-4731.75146484375,47.022369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,304.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1470445096492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327303200960159,0.1327345818281173,-4.264532890374539e-06,0.0,0.0001492314768256,0.0,0.0,5.217329025268555,0.0,0.0,0.0,0.2749240398406982,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286717098206281,-1045.7506103515625,304.1513671875,0.6303520202636719,0.0728487968444824,0.0664156600832939,293.1741027832031,297.1499938964844,293.1499938964844,0.0432430729269981,-1348.8258056640625,304.15264892578125,0.6744572520256042,0.0894099622964859,0.0856967344880104,293.1673889160156,297.1499938964844,293.1499938964844,0.0537701584398746,-1131.3096923828125,304.1520080566406,0.7056175470352173,0.1017214283347129,0.0718805342912674,293.1671447753906,297.1499938964844,293.1499938964844,0.0656010955572128,-1745.804931640625,304.1518249511719,0.7358787059783936,0.116113968193531,0.1109256148338317,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5483887195587158,0.050000000745058,0.2288967370986938,291.15985107421875,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1597900390625,1.0,0.1691338568925857,1.0,1.0,0.9996010065078736,1.0,-0.6766087412834167,0.2933612465858459,0.3832474946975708,0.1045283153653144,0.0,0.0,0.1746736019849777,25.37739944458008,25.0,-0.0917164757847786,-4714.9208984375,46.798248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,304.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1463929712772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320473849773407,0.1320516467094421,-4.263336450094357e-06,0.0,0.0001485702523496,0.0,0.0,5.188230037689209,0.0,0.0,0.0,0.2748119533061981,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286717098206281,-1045.7506103515625,304.1513671875,0.6303520202636719,0.0728487968444824,0.0664156600832939,293.1741027832031,297.1499938964844,293.1499938964844,0.0432430729269981,-1348.8258056640625,304.15264892578125,0.6744572520256042,0.0894099622964859,0.0856967344880104,293.1673889160156,297.1499938964844,293.1499938964844,0.0537701584398746,-1131.3096923828125,304.1520080566406,0.7056175470352173,0.1017214283347129,0.0718805342912674,293.1671447753906,297.1499938964844,293.1499938964844,0.0656010955572128,-1745.804931640625,304.1518249511719,0.7358787059783936,0.116113968193531,0.1109256148338317,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5483887195587158,0.050000000745058,0.2288967370986938,291.15985107421875,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1597900390625,1.0,0.1691338568925857,1.0,1.0,0.9996010065078736,1.0,-0.6766087412834167,0.2933612465858459,0.3832474946975708,0.1045283153653144,0.0,0.0,0.1746736019849777,25.37739944458008,25.0,-0.0917164757847786,-4714.9208984375,46.798248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,304.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1463929712772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320473849773407,0.1320516467094421,-4.263336450094357e-06,0.0,0.0001485702523496,0.0,0.0,5.188230037689209,0.0,0.0,0.0,0.2748119533061981,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284227449446916,-1041.8154296875,304.1512756347656,0.6296132206916809,0.0726046711206436,0.0661975145339965,293.17401123046875,297.1499938964844,293.1499938964844,0.0427291616797447,-1340.02392578125,304.1526184082031,0.6727890372276306,0.0888191014528274,0.0851362124085426,293.1676940917969,297.1499938964844,293.1499938964844,0.053351305425167,-1125.8494873046875,304.15203857421875,0.7042969465255737,0.1012208014726638,0.0715322047472,293.1672668457031,297.1499938964844,293.1499938964844,0.0652339681982994,-1739.0072021484375,304.1518249511719,0.7348827719688416,0.1156543269753456,0.1104917302727699,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1596069335937,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1595764160156,1.0,0.168949007987976,1.0,1.0,0.9993916153907776,1.0,-0.6747398376464844,0.2926060259342193,0.382133811712265,0.1040470823645591,0.0,0.0,0.1734059900045395,25.37890625,25.0,-0.2679572999477386,-4698.31640625,46.57405853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.145765870809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313939541578292,0.1313982158899307,-4.262187758286018e-06,0.0,0.000147933824337,0.0,0.0,5.160409450531006,0.0,0.0,0.0,0.2747046053409576,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284227449446916,-1041.8154296875,304.1512756347656,0.6296132206916809,0.0726046711206436,0.0661975145339965,293.17401123046875,297.1499938964844,293.1499938964844,0.0427291616797447,-1340.02392578125,304.1526184082031,0.6727890372276306,0.0888191014528274,0.0851362124085426,293.1676940917969,297.1499938964844,293.1499938964844,0.053351305425167,-1125.8494873046875,304.15203857421875,0.7042969465255737,0.1012208014726638,0.0715322047472,293.1672668457031,297.1499938964844,293.1499938964844,0.0652339681982994,-1739.0072021484375,304.1518249511719,0.7348827719688416,0.1156543269753456,0.1104917302727699,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1596069335937,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1595764160156,1.0,0.168949007987976,1.0,1.0,0.9993916153907776,1.0,-0.6747398376464844,0.2926060259342193,0.382133811712265,0.1040470823645591,0.0,0.0,0.1734059900045395,25.37890625,25.0,-0.2679572999477386,-4698.31640625,46.57405853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.145765870809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313939541578292,0.1313982158899307,-4.262187758286018e-06,0.0,0.000147933824337,0.0,0.0,5.160409450531006,0.0,0.0,0.0,0.2747046053409576,4.0,0.0,1.0
