time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282680261880159,-1038.367919921875,304.151123046875,0.6288776397705078,0.0723602548241615,0.06597850471735,293.1738586425781,297.1499938964844,293.1499938964844,0.0422238633036613,-1331.3740234375,304.152587890625,0.6711547374725342,0.0882395431399345,0.0845856219530105,293.16796875,297.1499938964844,293.1499938964844,0.0529286190867424,-1120.347900390625,304.1520690917969,0.7029708623886108,0.100717693567276,0.0711814686655998,293.1673889160156,297.1499938964844,293.1499938964844,0.064866803586483,-1732.21826171875,304.1518249511719,0.7338957190513611,0.115196406841278,0.1100587397813797,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.548194169998169,0.050000000745058,0.2289037406444549,291.159423828125,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1593933105469,1.0,0.1687638014554977,1.0,1.0,0.9991822242736816,1.0,-0.672879695892334,0.2918390929698944,0.3810406029224396,0.1036040782928466,0.0,0.0,0.1721635609865188,25.37965965270996,25.0,-0.2516624629497528,-4681.77880859375,46.35084915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,304.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1451663374900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307584345340728,0.1307626962661743,-4.261079084244557e-06,0.0,0.0001473253796575,0.0,0.0,5.133387088775635,0.0,0.0,0.0,0.2746004462242126,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282680261880159,-1038.367919921875,304.151123046875,0.6288776397705078,0.0723602548241615,0.06597850471735,293.1738586425781,297.1499938964844,293.1499938964844,0.0422238633036613,-1331.3740234375,304.152587890625,0.6711547374725342,0.0882395431399345,0.0845856219530105,293.16796875,297.1499938964844,293.1499938964844,0.0529286190867424,-1120.347900390625,304.1520690917969,0.7029708623886108,0.100717693567276,0.0711814686655998,293.1673889160156,297.1499938964844,293.1499938964844,0.064866803586483,-1732.21826171875,304.1518249511719,0.7338957190513611,0.115196406841278,0.1100587397813797,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.548194169998169,0.050000000745058,0.2289037406444549,291.159423828125,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1593933105469,1.0,0.1687638014554977,1.0,1.0,0.9991822242736816,1.0,-0.672879695892334,0.2918390929698944,0.3810406029224396,0.1036040782928466,0.0,0.0,0.1721635609865188,25.37965965270996,25.0,-0.2516624629497528,-4681.77880859375,46.35084915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,304.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1451663374900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307584345340728,0.1307626962661743,-4.261079084244557e-06,0.0,0.0001473253796575,0.0,0.0,5.133387088775635,0.0,0.0,0.0,0.2746004462242126,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281936004757881,-1036.6588134765625,304.15106201171875,0.6285130977630615,0.0722384378314018,0.0658691599965095,293.1737670898437,297.1499938964844,293.1499938964844,0.0419750735163688,-1327.1160888671875,304.1525573730469,0.6703535914421082,0.0879547968506813,0.0843148455023765,293.1680908203125,297.1499938964844,293.1499938964844,0.0527164600789547,-1117.5894775390625,304.1520690917969,0.7023088932037354,0.1004660427570343,0.0710058286786079,293.1674194335937,297.1499938964844,293.1499938964844,0.06468366086483,-1728.8353271484375,304.1518249511719,0.733407735824585,0.1149688065052032,0.1098432838916778,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5481511354446411,0.050000000745058,0.2289052903652191,291.15936279296875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1593322753906,1.0,0.1686711907386779,1.0,1.0,0.9990774989128112,1.0,-0.6719560027122498,0.2914513051509857,0.3805047273635864,0.1034003868699073,0.0,0.0,0.1715468764305114,25.37966728210449,25.0,-0.1898044347763061,-4673.5146484375,46.23988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,304.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.1448775231838226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304451525211334,0.1304494142532348,-4.260536570654949e-06,0.0,0.0001470322604291,0.0,0.0,5.120079517364502,0.0,0.0,0.0,0.2745491862297058,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281189233064651,-1034.9429931640625,304.1510009765625,0.6281519532203674,0.0721173286437988,0.0657602623105049,293.1736755371094,297.1499938964844,293.1499938964844,0.0417291335761547,-1322.9073486328125,304.1525573730469,0.6695642471313477,0.0876737982034683,0.0840474069118499,293.168212890625,297.1499938964844,293.1499938964844,0.0525041632354259,-1114.831298828125,304.1520690917969,0.7016491889953613,0.1002149134874343,0.0708303824067115,293.1674499511719,297.1499938964844,293.1499938964844,0.064501091837883,-1725.4652099609375,304.1518249511719,0.7329244017601013,0.1147425696253776,0.1096289232373237,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5481107831001282,0.050000000745058,0.2289067506790161,291.1593322753906,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1593017578125,1.0,0.1685786843299865,1.0,1.0,0.998969316482544,1.0,-0.6710382699966431,0.2910616099834442,0.3799766600131988,0.1032085046172142,0.0,0.0,0.170929342508316,25.37939453125,25.0,-0.1134433597326278,-4665.23974609375,46.1295051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,304.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1445957571268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301328688859939,0.1301371306180954,-4.2599986045388505e-06,0.0,0.0001467463007429,0.0,0.0,5.106823444366455,0.0,0.0,0.0,0.2744981944561004,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279713999480009,-1031.546142578125,304.1509094238281,0.6274433135986328,0.0718782320618629,0.065544918179512,293.1734313964844,297.1499938964844,293.1499938964844,0.0412472374737262,-1314.661376953125,304.1524963378906,0.6680254340171814,0.0871243178844451,0.0835239291191101,293.1683959960937,297.1499938964844,293.1499938964844,0.0520805716514587,-1109.333740234375,304.152099609375,0.7003408670425415,0.0997155234217643,0.0704811140894889,293.16748046875,297.1499938964844,293.1499938964844,0.0641389191150665,-1718.7862548828125,304.1518249511719,0.7319746613502502,0.1142953783273696,0.1092047542333602,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5480384230613708,0.050000000745058,0.2289093732833862,291.1593322753906,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1593322753906,1.0,0.1683943122625351,1.0,1.0,0.998753011226654,1.0,-0.6692265272140503,0.2902815043926239,0.3789450228214264,0.1028551906347274,0.0,0.0,0.1696862131357193,25.37788963317871,25.0,0.0179124493151903,-4648.65234375,45.91106033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1440528929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295074522495269,0.1295117139816284,-4.258927674527513e-06,0.0,0.0001461953797843,0.0,0.0,5.080301284790039,0.0,0.0,0.0,0.2743962407112121,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279713999480009,-1031.546142578125,304.1509094238281,0.6274433135986328,0.0718782320618629,0.065544918179512,293.1734313964844,297.1499938964844,293.1499938964844,0.0412472374737262,-1314.661376953125,304.1524963378906,0.6680254340171814,0.0871243178844451,0.0835239291191101,293.1683959960937,297.1499938964844,293.1499938964844,0.0520805716514587,-1109.333740234375,304.152099609375,0.7003408670425415,0.0997155234217643,0.0704811140894889,293.16748046875,297.1499938964844,293.1499938964844,0.0641389191150665,-1718.7862548828125,304.1518249511719,0.7319746613502502,0.1142953783273696,0.1092047542333602,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5480384230613708,0.050000000745058,0.2289093732833862,291.1593322753906,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1593322753906,1.0,0.1683943122625351,1.0,1.0,0.998753011226654,1.0,-0.6692265272140503,0.2902815043926239,0.3789450228214264,0.1028551906347274,0.0,0.0,0.1696862131357193,25.37788963317871,25.0,0.0179124493151903,-4648.65234375,45.91106033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1440528929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295074522495269,0.1295117139816284,-4.258927674527513e-06,0.0,0.0001461953797843,0.0,0.0,5.080301284790039,0.0,0.0,0.0,0.2743962407112121,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.027827339246869,-1028.2186279296875,304.1508483886719,0.6267561316490173,0.0716446191072464,0.0653340294957161,293.1731262207031,297.1499938964844,293.1499938964844,0.0407804511487484,-1306.6749267578125,304.1524353027344,0.6665442585945129,0.086593173444271,0.0830172300338745,293.16851806640625,297.1499938964844,293.1499938964844,0.0516602806746959,-1103.8873291015625,304.152099609375,0.6990519165992737,0.0992218628525734,0.0701353549957275,293.1674499511719,297.1499938964844,293.1499938964844,0.0637824088335037,-1712.221435546875,304.1517944335937,0.7310501933097839,0.1138568818569183,0.1087882071733474,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5479769706726074,0.050000000745058,0.2289115935564041,291.15936279296875,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597351074219,291.1593933105469,1.0,0.168211355805397,1.0,1.0,0.9985367059707642,1.0,-0.6674531698226929,0.2895078659057617,0.3779452741146087,0.102533258497715,0.0,0.0,0.1684323847293853,25.37503433227539,25.0,0.0631149485707283,-4632.07666015625,45.69640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1435359567403793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128879427909851,0.1288836896419525,-4.257857199263526e-06,0.0,0.0001456707541365,0.0,0.0,5.05369758605957,0.0,0.0,0.0,0.2742940783500671,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.027827339246869,-1028.2186279296875,304.1508483886719,0.6267561316490173,0.0716446191072464,0.0653340294957161,293.1731262207031,297.1499938964844,293.1499938964844,0.0407804511487484,-1306.6749267578125,304.1524353027344,0.6665442585945129,0.086593173444271,0.0830172300338745,293.16851806640625,297.1499938964844,293.1499938964844,0.0516602806746959,-1103.8873291015625,304.152099609375,0.6990519165992737,0.0992218628525734,0.0701353549957275,293.1674499511719,297.1499938964844,293.1499938964844,0.0637824088335037,-1712.221435546875,304.1517944335937,0.7310501933097839,0.1138568818569183,0.1087882071733474,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5479769706726074,0.050000000745058,0.2289115935564041,291.15936279296875,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597351074219,291.1593933105469,1.0,0.168211355805397,1.0,1.0,0.9985367059707642,1.0,-0.6674531698226929,0.2895078659057617,0.3779452741146087,0.102533258497715,0.0,0.0,0.1684323847293853,25.37503433227539,25.0,0.0631149485707283,-4632.07666015625,45.69640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1435359567403793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128879427909851,0.1288836896419525,-4.257857199263526e-06,0.0,0.0001456707541365,0.0,0.0,5.05369758605957,0.0,0.0,0.0,0.2742940783500671,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265445411205291,-1001.2280883789062,304.1527709960937,0.6198819279670715,0.0693273916840553,0.0636370480060577,293.18365478515625,297.1499938964844,293.1499938964844,0.0388222783803939,-1272.8984375,304.1549377441406,0.6586329340934753,0.083853431046009,0.0808827951550483,293.1791687011719,297.1499938964844,293.1499938964844,0.049801480025053,-1079.6966552734375,304.154541015625,0.6914903521537781,0.0965766236186027,0.06860863417387,293.1781311035156,297.1499938964844,293.1499938964844,0.0620399564504623,-1679.9715576171875,304.1541748046875,0.7248873114585876,0.1112338304519653,0.1067560911178588,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5460959076881409,0.050000000745058,0.22897969186306,291.1629333496094,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1653747558594,1.0,0.1678972244262695,1.0,1.0,0.9983156323432922,1.0,-0.6586669683456421,0.2857612371444702,0.3729057312011719,0.1006960570812225,0.0,0.0,0.1666077077388763,25.66220092773437,25.0,12.162606239318848,-4596.39404296875,44.98115921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,304.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1430241912603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281398683786392,0.1281441301107406,-4.256773536326364e-06,0.0,0.0001451513671781,0.0,0.0,5.022603988647461,0.0,0.0,0.0,0.2741750180721283,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265445411205291,-1001.2280883789062,304.1527709960937,0.6198819279670715,0.0693273916840553,0.0636370480060577,293.18365478515625,297.1499938964844,293.1499938964844,0.0388222783803939,-1272.8984375,304.1549377441406,0.6586329340934753,0.083853431046009,0.0808827951550483,293.1791687011719,297.1499938964844,293.1499938964844,0.049801480025053,-1079.6966552734375,304.154541015625,0.6914903521537781,0.0965766236186027,0.06860863417387,293.1781311035156,297.1499938964844,293.1499938964844,0.0620399564504623,-1679.9715576171875,304.1541748046875,0.7248873114585876,0.1112338304519653,0.1067560911178588,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5460959076881409,0.050000000745058,0.22897969186306,291.1629333496094,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1653747558594,1.0,0.1678972244262695,1.0,1.0,0.9983156323432922,1.0,-0.6586669683456421,0.2857612371444702,0.3729057312011719,0.1006960570812225,0.0,0.0,0.1666077077388763,25.66220092773437,25.0,12.162606239318848,-4596.39404296875,44.98115921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,304.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1430241912603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281398683786392,0.1281441301107406,-4.256773536326364e-06,0.0,0.0001451513671781,0.0,0.0,5.022603988647461,0.0,0.0,0.0,0.2741750180721283,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0254177432507276,-979.9890747070312,304.1536865234375,0.6146513819694519,0.0680669099092483,0.0623397603631019,293.1882019042969,297.1499938964844,293.1499938964844,0.0370480753481388,-1242.139892578125,304.1562194824219,0.6523168087005615,0.0820726305246353,0.0790216699242591,293.1837463378906,297.1499938964844,293.1499938964844,0.048137005418539,-1058.122314453125,304.15576171875,0.6855422854423523,0.0949054285883903,0.0673172995448112,293.1827697753906,297.1499938964844,293.1499938964844,0.0604431554675102,-1650.5758056640625,304.1553955078125,0.7199860215187073,0.1095724999904632,0.1050119698047638,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5449504852294922,0.050000000745058,0.2290219515562057,291.1791381835937,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1817626953125,1.0,0.1674882471561432,1.0,1.0,0.9980944991111756,1.0,-0.6512839198112488,0.2826207280158996,0.3686631619930267,0.0991474762558937,0.0,0.0,0.1616550385951995,25.823814392089844,25.0,18.683238983154297,-4544.865234375,44.29870223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,304.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1424218863248825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260993331670761,0.1261035948991775,-4.254484792909352e-06,0.0,0.000144540113979,0.0,0.0,4.937769889831543,0.0,0.0,0.0,0.2738646864891052,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0254177432507276,-979.9890747070312,304.1536865234375,0.6146513819694519,0.0680669099092483,0.0623397603631019,293.1882019042969,297.1499938964844,293.1499938964844,0.0370480753481388,-1242.139892578125,304.1562194824219,0.6523168087005615,0.0820726305246353,0.0790216699242591,293.1837463378906,297.1499938964844,293.1499938964844,0.048137005418539,-1058.122314453125,304.15576171875,0.6855422854423523,0.0949054285883903,0.0673172995448112,293.1827697753906,297.1499938964844,293.1499938964844,0.0604431554675102,-1650.5758056640625,304.1553955078125,0.7199860215187073,0.1095724999904632,0.1050119698047638,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5449504852294922,0.050000000745058,0.2290219515562057,291.1791381835937,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1817626953125,1.0,0.1674882471561432,1.0,1.0,0.9980944991111756,1.0,-0.6512839198112488,0.2826207280158996,0.3686631619930267,0.0991474762558937,0.0,0.0,0.1616550385951995,25.823814392089844,25.0,18.683238983154297,-4544.865234375,44.29870223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,304.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1424218863248825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260993331670761,0.1261035948991775,-4.254484792909352e-06,0.0,0.000144540113979,0.0,0.0,4.937769889831543,0.0,0.0,0.0,0.2738646864891052,4.0,0.0,1.0
306300,293.17364501953125,297.1499938964844,293.1499938964844,0.0249934289604425,-972.1072998046876,304.1537780761719,0.6128405928611755,0.0675912722945213,0.0618789531290531,293.1893005371094,297.1499938964844,293.1499938964844,0.0363773219287395,-1230.509033203125,304.1562805175781,0.6500881314277649,0.0813742130994796,0.0783121287822723,293.1849670410156,297.1499938964844,293.1499938964844,0.047497808933258,-1049.8970947265625,304.1558837890625,0.6834277510643005,0.0942355096340179,0.0668197721242904,293.1839599609375,297.1499938964844,293.1499938964844,0.0598416440188884,-1639.599853515625,304.1554870605469,0.7182657122612,0.1089250147342681,0.1043538749217987,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5446766018867493,0.050000000745058,0.2290321588516235,291.18475341796875,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1861877441406,1.0,0.1672756522893905,1.0,1.0,0.9979839324951172,1.0,-0.6485046148300171,0.2814387679100036,0.367065817117691,0.0985681489109993,0.0,0.0,0.1587538421154022,25.85437774658203,25.0,14.26921844482422,-4516.2724609375,44.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,304.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.958984375,18000.0,0.0,0.0,0.1420569419860839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247107684612274,0.1247150227427482,-4.252498001733329e-06,0.0,0.0001441697386326,0.0,0.0,4.879669666290283,0.0,0.0,0.0,0.2736491560935974,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246509779244661,-965.6021728515624,304.1537170410156,0.611279308795929,0.0671660006046295,0.0614756159484386,293.18994140625,297.1499938964844,293.1499938964844,0.0357987806200981,-1220.491943359375,304.1561889648437,0.6482005715370178,0.0807510763406753,0.0776884257793426,293.1858215332031,297.1499938964844,293.1499938964844,0.0469357408583164,-1042.70556640625,304.15582275390625,0.6816067695617676,0.0936251059174537,0.066373586654663,293.1846923828125,297.1499938964844,293.1499938964844,0.0593247972428798,-1630.2333984375,304.1554260253906,0.716805636882782,0.1083469241857528,0.1037758439779281,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5445026159286499,0.050000000745058,0.2290386855602264,291.1874084472656,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.29022216796875,291.1878662109375,1.0,0.1670619845390319,1.0,1.0,0.9978328347206116,1.0,-0.6460505723953247,0.2803983688354492,0.3656522035598755,0.0980534479022026,0.0,0.0,0.155979186296463,25.86800765991211,25.0,8.498800277709961,-4489.36962890625,43.74249649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.306640625,18000.0,0.0,0.0,0.1416399031877517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233408153057098,0.12334506213665,-4.250279744155705e-06,0.0,0.0001437464961782,0.0,0.0,4.822159290313721,0.0,0.0,0.0,0.2734316289424896,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240749269723892,-954.612060546875,304.1534423828125,0.6086158752441406,0.0664139539003372,0.0607722401618957,293.1903381347656,297.1499938964844,293.1499938964844,0.0348189771175384,-1203.5455322265625,304.15576171875,0.6450558304786682,0.0796538740396499,0.0766060724854469,293.186767578125,297.1499938964844,293.1499938964844,0.0459558367729187,-1030.251220703125,304.155517578125,0.6784932017326355,0.0925217866897583,0.0655770003795623,293.1853942871094,297.1499938964844,293.1499938964844,0.0584504790604114,-1614.5191650390625,304.15509033203125,0.7143508791923523,0.107325293123722,0.1027699261903762,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.544325053691864,0.050000000745058,0.2290453910827636,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.18621826171875,1.0,0.1666382700204849,1.0,1.0,0.9975306987762452,1.0,-0.6417521238327026,0.2785892486572265,0.3631628751754761,0.0971268713474273,0.0,0.0,0.1510418802499771,25.866378784179688,25.0,-1.2314367294311523,-4443.03515625,43.248172760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,304.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.1406542360782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208908557891845,0.1208951026201248,-4.245956461090827e-06,0.0,0.0001427461684215,0.0,0.0,4.719182968139648,0.0,0.0,0.0,0.2730351984500885,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240749269723892,-954.612060546875,304.1534423828125,0.6086158752441406,0.0664139539003372,0.0607722401618957,293.1903381347656,297.1499938964844,293.1499938964844,0.0348189771175384,-1203.5455322265625,304.15576171875,0.6450558304786682,0.0796538740396499,0.0766060724854469,293.186767578125,297.1499938964844,293.1499938964844,0.0459558367729187,-1030.251220703125,304.155517578125,0.6784932017326355,0.0925217866897583,0.0655770003795623,293.1853942871094,297.1499938964844,293.1499938964844,0.0584504790604114,-1614.5191650390625,304.15509033203125,0.7143508791923523,0.107325293123722,0.1027699261903762,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.544325053691864,0.050000000745058,0.2290453910827636,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.18621826171875,1.0,0.1666382700204849,1.0,1.0,0.9975306987762452,1.0,-0.6417521238327026,0.2785892486572265,0.3631628751754761,0.0971268713474273,0.0,0.0,0.1510418802499771,25.866378784179688,25.0,-1.2314367294311523,-4443.03515625,43.248172760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,304.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.1406542360782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208908557891845,0.1208951026201248,-4.245956461090827e-06,0.0,0.0001427461684215,0.0,0.0,4.719182968139648,0.0,0.0,0.0,0.2730351984500885,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235933158546686,-945.3579711914062,304.153076171875,0.6063678860664368,0.0657579004764556,0.0601629018783569,293.1900329589844,297.1499938964844,293.1499938964844,0.0339886248111724,-1189.1712646484375,304.1552124023437,0.6424316763877869,0.078691080212593,0.0756668746471405,293.18707275390625,297.1499938964844,293.1499938964844,0.0450983941555023,-1019.4190673828124,304.15509033203125,0.6758210062980652,0.0915295630693435,0.0648660734295845,293.1854248046875,297.1499938964844,293.1499938964844,0.0577060431241989,-1601.2454833984375,304.1546325683594,0.7122645974159241,0.1064230352640152,0.1018916592001915,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5442730188369751,0.050000000745058,0.2290474027395248,291.182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30035400390625,291.1813049316406,1.0,0.1662262231111526,1.0,1.0,0.9972286224365234,1.0,-0.6379888653755188,0.2770288288593292,0.3609600067138672,0.0962672159075737,0.0,0.0,0.1470028907060623,25.84373664855957,25.0,-6.573261737823486,-4406.21630859375,42.79570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.541015625,18000.0,0.0,0.0,0.1394948363304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188934445381164,0.1188976839184761,-4.242269824317191e-06,0.0,0.00014156952966,0.0,0.0,4.635310649871826,0.0,0.0,0.0,0.2727090120315552,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235933158546686,-945.3579711914062,304.153076171875,0.6063678860664368,0.0657579004764556,0.0601629018783569,293.1900329589844,297.1499938964844,293.1499938964844,0.0339886248111724,-1189.1712646484375,304.1552124023437,0.6424316763877869,0.078691080212593,0.0756668746471405,293.18707275390625,297.1499938964844,293.1499938964844,0.0450983941555023,-1019.4190673828124,304.15509033203125,0.6758210062980652,0.0915295630693435,0.0648660734295845,293.1854248046875,297.1499938964844,293.1499938964844,0.0577060431241989,-1601.2454833984375,304.1546325683594,0.7122645974159241,0.1064230352640152,0.1018916592001915,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5442730188369751,0.050000000745058,0.2290474027395248,291.182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30035400390625,291.1813049316406,1.0,0.1662262231111526,1.0,1.0,0.9972286224365234,1.0,-0.6379888653755188,0.2770288288593292,0.3609600067138672,0.0962672159075737,0.0,0.0,0.1470028907060623,25.84373664855957,25.0,-6.573261737823486,-4406.21630859375,42.79570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.541015625,18000.0,0.0,0.0,0.1394948363304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188934445381164,0.1188976839184761,-4.242269824317191e-06,0.0,0.00014156952966,0.0,0.0,4.635310649871826,0.0,0.0,0.0,0.2727090120315552,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231760926544666,-937.2692260742188,304.1527404785156,0.6044037342071533,0.0651754066348075,0.0596233531832695,293.1893310546875,297.1499938964844,293.1499938964844,0.0332523174583911,-1176.3814697265625,304.1547241210937,0.6401315927505493,0.0778213739395141,0.0748229920864105,293.1869201660156,297.1499938964844,293.1499938964844,0.044320423156023,-1009.6226806640624,304.1546936035156,0.6734352707862854,0.0906197428703308,0.0642163902521133,293.1850280761719,297.1499938964844,293.1499938964844,0.0570391938090324,-1589.4107666015625,304.1542053222656,0.710394024848938,0.1056027039885521,0.1010973155498504,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5442847013473511,0.050000000745058,0.229047030210495,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033752441406,291.1755676269531,1.0,0.16583052277565,1.0,1.0,0.9969482421875,1.0,-0.6345950365066528,0.2756480574607849,0.3589469790458679,0.0954347848892211,0.0,0.0,0.1438212245702743,25.81082344055176,25.0,-8.23448657989502,-4377.298828125,42.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,304.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1382138878107071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173289567232132,0.1173331961035728,-4.23932488047285e-06,0.0,0.0001402695197612,0.0,0.0,4.569720268249512,0.0,0.0,0.0,0.2724527418613434,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231760926544666,-937.2692260742188,304.1527404785156,0.6044037342071533,0.0651754066348075,0.0596233531832695,293.1893310546875,297.1499938964844,293.1499938964844,0.0332523174583911,-1176.3814697265625,304.1547241210937,0.6401315927505493,0.0778213739395141,0.0748229920864105,293.1869201660156,297.1499938964844,293.1499938964844,0.044320423156023,-1009.6226806640624,304.1546936035156,0.6734352707862854,0.0906197428703308,0.0642163902521133,293.1850280761719,297.1499938964844,293.1499938964844,0.0570391938090324,-1589.4107666015625,304.1542053222656,0.710394024848938,0.1056027039885521,0.1010973155498504,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5442847013473511,0.050000000745058,0.229047030210495,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033752441406,291.1755676269531,1.0,0.16583052277565,1.0,1.0,0.9969482421875,1.0,-0.6345950365066528,0.2756480574607849,0.3589469790458679,0.0954347848892211,0.0,0.0,0.1438212245702743,25.81082344055176,25.0,-8.23448657989502,-4377.298828125,42.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,304.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1382138878107071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173289567232132,0.1173331961035728,-4.23932488047285e-06,0.0,0.0001402695197612,0.0,0.0,4.569720268249512,0.0,0.0,0.0,0.2724527418613434,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228069815784692,-930.0372924804688,304.1524658203125,0.6026573181152344,0.064653031527996,0.0591405630111694,293.1883544921875,297.1499938964844,293.1499938964844,0.0325832888484001,-1164.697509765625,304.1542663574219,0.6380638480186462,0.0770247057080268,0.0740522295236587,293.1864624023437,297.1499938964844,293.1499938964844,0.0435998812317848,-1000.560546875,304.1543273925781,0.6712616682052612,0.0897768437862396,0.0636158511042594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564245879650116,-1578.5291748046875,304.1538391113281,0.7086696624755859,0.1048464998602867,0.1003671362996101,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.544330894947052,0.050000000745058,0.2290453761816024,291.1713562011719,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.17041015625,1.0,0.1654535233974456,1.0,1.0,0.9966678619384766,1.0,-0.6314915418624878,0.274411141872406,0.3570804297924042,0.0946184992790222,0.0,0.0,0.1413418650627136,25.772869110107425,25.0,-7.597570896148682,-4354.23583984375,41.98830795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,304.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1368684470653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161240562796592,0.1161282882094383,-4.237048415234312e-06,0.0,0.0001389040698995,0.0,0.0,4.5192952156066895,0.0,0.0,0.0,0.2722553312778473,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228069815784692,-930.0372924804688,304.1524658203125,0.6026573181152344,0.064653031527996,0.0591405630111694,293.1883544921875,297.1499938964844,293.1499938964844,0.0325832888484001,-1164.697509765625,304.1542663574219,0.6380638480186462,0.0770247057080268,0.0740522295236587,293.1864624023437,297.1499938964844,293.1499938964844,0.0435998812317848,-1000.560546875,304.1543273925781,0.6712616682052612,0.0897768437862396,0.0636158511042594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564245879650116,-1578.5291748046875,304.1538391113281,0.7086696624755859,0.1048464998602867,0.1003671362996101,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.544330894947052,0.050000000745058,0.2290453761816024,291.1713562011719,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.17041015625,1.0,0.1654535233974456,1.0,1.0,0.9966678619384766,1.0,-0.6314915418624878,0.274411141872406,0.3570804297924042,0.0946184992790222,0.0,0.0,0.1413418650627136,25.772869110107425,25.0,-7.597570896148682,-4354.23583984375,41.98830795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,304.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1368684470653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161240562796592,0.1161282882094383,-4.237048415234312e-06,0.0,0.0001389040698995,0.0,0.0,4.5192952156066895,0.0,0.0,0.0,0.2722553312778473,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226370096206665,-926.67822265625,304.1523132324219,0.601851224899292,0.0644110739231109,0.0589173212647438,293.1877746582031,297.1499938964844,293.1499938964844,0.0322691425681114,-1159.1845703125,304.154052734375,0.6370996832847595,0.0766497552394867,0.0736900269985199,293.1861572265625,297.1499938964844,293.1499938964844,0.0432568453252315,-996.2466430664062,304.1541748046875,0.6702390313148499,0.0893769338726997,0.0633313432335853,293.1839904785156,297.1499938964844,293.1499938964844,0.0561324134469032,-1573.3609619140625,304.1536560058594,0.7078506350517273,0.1044889315962791,0.1000223755836486,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.544361412525177,0.050000000745058,0.2290442734956741,291.1690673828125,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.3063659667969,291.168212890625,1.0,0.1652724295854568,1.0,1.0,0.9965276718139648,1.0,-0.6300324201583862,0.2738380134105682,0.356194406747818,0.0942168161273002,0.0,0.0,0.1403078287839889,25.75301742553711,25.0,-6.860518455505371,-4344.23828125,41.80423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423217773437,304.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1361894905567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156273931264877,0.1156316325068473,-4.236117092659697e-06,0.0,0.0001382150076096,0.0,0.0,4.498542785644531,0.0,0.0,0.0,0.2721741497516632,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224751885980367,-923.4619140625,304.1521911621094,0.6010822057723999,0.0641801208257675,0.0587044358253479,293.18719482421875,297.1499938964844,293.1499938964844,0.0319666042923927,-1153.857177734375,304.15386962890625,0.6361741423606873,0.0762884095311164,0.0733412131667137,293.185791015625,297.1499938964844,293.1499938964844,0.0429234914481639,-992.0538330078124,304.1540222167969,0.6692519187927246,0.0889894664287567,0.0630559176206588,293.1835632324219,297.1499938964844,293.1499938964844,0.0558486841619014,-1568.34423828125,304.15350341796875,0.7070605158805847,0.104143314063549,0.0996893718838691,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5443947315216064,0.050000000745058,0.2290430665016174,291.1670227050781,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1662902832031,1.0,0.1650962382555008,1.0,1.0,0.9963895082473756,1.0,-0.6286266446113586,0.2732901871204376,0.355336457490921,0.0938206166028976,0.0,0.0,0.1393797397613525,25.732982635498047,25.0,-6.044551849365234,-4334.93408203125,41.62644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1355156898498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151850447058677,0.1151892766356468,-4.235294454701943e-06,0.0,0.0001375311985611,0.0,0.0,4.480078220367432,0.0,0.0,0.0,0.2721019983291626,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221731774508953,-917.4096069335938,304.1519775390625,0.5996407866477966,0.0637474581599235,0.0583062320947647,293.1859130859375,297.1499938964844,293.1499938964844,0.0313932336866855,-1143.7088623046875,304.1535339355469,0.63442462682724,0.0756027325987815,0.0726799741387367,293.1849670410156,297.1499938964844,293.1499938964844,0.0422829650342464,-983.9948120117188,304.1537475585937,0.6673701405525208,0.0882479846477508,0.0625294670462608,293.1826171875,297.1499938964844,293.1499938964844,0.0553043708205223,-1558.7259521484375,304.1532592773437,0.7055574059486389,0.1034847572445869,0.0990554168820381,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1637268066406,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1631774902344,1.0,0.1647584289312362,1.0,1.0,0.9961131811141968,1.0,-0.6259593963623047,0.2722594738006592,0.3536999225616455,0.0930511429905891,0.0,0.0,0.1377817690372467,25.69310760498047,25.0,-4.519556999206543,-4317.7646484375,41.28856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458984375,304.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.134207397699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144307404756546,0.1144349724054336,-4.233908384776441e-06,0.0,0.0001362034527119,0.0,0.0,4.448636531829834,0.0,0.0,0.0,0.271979421377182,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221731774508953,-917.4096069335938,304.1519775390625,0.5996407866477966,0.0637474581599235,0.0583062320947647,293.1859130859375,297.1499938964844,293.1499938964844,0.0313932336866855,-1143.7088623046875,304.1535339355469,0.63442462682724,0.0756027325987815,0.0726799741387367,293.1849670410156,297.1499938964844,293.1499938964844,0.0422829650342464,-983.9948120117188,304.1537475585937,0.6673701405525208,0.0882479846477508,0.0625294670462608,293.1826171875,297.1499938964844,293.1499938964844,0.0553043708205223,-1558.7259521484375,304.1532592773437,0.7055574059486389,0.1034847572445869,0.0990554168820381,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1637268066406,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1631774902344,1.0,0.1647584289312362,1.0,1.0,0.9961131811141968,1.0,-0.6259593963623047,0.2722594738006592,0.3536999225616455,0.0930511429905891,0.0,0.0,0.1377817690372467,25.69310760498047,25.0,-4.519556999206543,-4317.7646484375,41.28856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458984375,304.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.134207397699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144307404756546,0.1144349724054336,-4.233908384776441e-06,0.0,0.0001362034527119,0.0,0.0,4.448636531829834,0.0,0.0,0.0,0.271979421377182,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218962877988815,-911.8034057617188,304.1517639160156,0.5983085036277771,0.0633485689759254,0.0579397305846214,293.1846008300781,297.1499938964844,293.1499938964844,0.0308580622076988,-1134.172607421875,304.1532592773437,0.6327911019325256,0.0749610066413879,0.0720618069171905,293.18408203125,297.1499938964844,293.1499938964844,0.0416737683117389,-976.3268432617188,304.15350341796875,0.6655932068824768,0.0875456631183624,0.0620314739644527,293.1815795898437,297.1499938964844,293.1499938964844,0.054788514971733,-1549.61962890625,304.15301513671875,0.704143226146698,0.1028652861714363,0.0984596312046051,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5445399880409241,0.050000000745058,0.2290377616882324,291.1612243652344,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1607666015625,1.0,0.1644394844770431,1.0,1.0,0.995836853981018,1.0,-0.6234617233276367,0.2712984681129455,0.3521632850170135,0.0923236235976219,0.0,0.0,0.1364625245332718,25.65433883666992,25.0,-3.3889260292053223,-4301.84814453125,40.97235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,304.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1329836398363113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138134077191352,0.1138176396489143,-4.232787887303857e-06,0.0,0.0001349614904029,0.0,0.0,4.422942638397217,0.0,0.0,0.0,0.2718794643878937,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218962877988815,-911.8034057617188,304.1517639160156,0.5983085036277771,0.0633485689759254,0.0579397305846214,293.1846008300781,297.1499938964844,293.1499938964844,0.0308580622076988,-1134.172607421875,304.1532592773437,0.6327911019325256,0.0749610066413879,0.0720618069171905,293.18408203125,297.1499938964844,293.1499938964844,0.0416737683117389,-976.3268432617188,304.15350341796875,0.6655932068824768,0.0875456631183624,0.0620314739644527,293.1815795898437,297.1499938964844,293.1499938964844,0.054788514971733,-1549.61962890625,304.15301513671875,0.704143226146698,0.1028652861714363,0.0984596312046051,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5445399880409241,0.050000000745058,0.2290377616882324,291.1612243652344,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1607666015625,1.0,0.1644394844770431,1.0,1.0,0.995836853981018,1.0,-0.6234617233276367,0.2712984681129455,0.3521632850170135,0.0923236235976219,0.0,0.0,0.1364625245332718,25.65433883666992,25.0,-3.3889260292053223,-4301.84814453125,40.97235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,304.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1329836398363113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138134077191352,0.1138176396489143,-4.232787887303857e-06,0.0,0.0001349614904029,0.0,0.0,4.422942638397217,0.0,0.0,0.0,0.2718794643878937,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216412786394357,-906.592041015625,304.151611328125,0.5970682501792908,0.0629787743091583,0.0576004274189472,293.1832580566406,297.1499938964844,293.1499938964844,0.0303575675934553,-1125.1962890625,304.15301513671875,0.6312569379806519,0.0743584036827087,0.0714818239212036,293.18310546875,297.1499938964844,293.1499938964844,0.0410929806530475,-969.013671875,304.1533203125,0.6639054417610168,0.0868776366114616,0.0615583024919033,293.1805419921875,297.1499938964844,293.1499938964844,0.0542994365096092,-1540.9967041015625,304.15283203125,0.7028065323829651,0.1022810637950897,0.0978981107473373,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5446133613586426,0.050000000745058,0.2290350943803787,291.1592102050781,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095092773437,291.1588134765625,1.0,0.1641386747360229,1.0,1.0,0.995560109615326,1.0,-0.6211134791374207,0.2703914940357208,0.3507219851016998,0.0916496738791465,0.0,0.0,0.1353778839111328,25.6173152923584,25.0,-2.6811490058898926,-4286.7900390625,40.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447265625,304.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.1318763792514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133073270320892,0.1133115589618682,-4.2318729356338736e-06,0.0,0.0001338377624051,0.0,0.0,4.401899337768555,0.0,0.0,0.0,0.2717976570129394,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216412786394357,-906.592041015625,304.151611328125,0.5970682501792908,0.0629787743091583,0.0576004274189472,293.1832580566406,297.1499938964844,293.1499938964844,0.0303575675934553,-1125.1962890625,304.15301513671875,0.6312569379806519,0.0743584036827087,0.0714818239212036,293.18310546875,297.1499938964844,293.1499938964844,0.0410929806530475,-969.013671875,304.1533203125,0.6639054417610168,0.0868776366114616,0.0615583024919033,293.1805419921875,297.1499938964844,293.1499938964844,0.0542994365096092,-1540.9967041015625,304.15283203125,0.7028065323829651,0.1022810637950897,0.0978981107473373,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5446133613586426,0.050000000745058,0.2290350943803787,291.1592102050781,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095092773437,291.1588134765625,1.0,0.1641386747360229,1.0,1.0,0.995560109615326,1.0,-0.6211134791374207,0.2703914940357208,0.3507219851016998,0.0916496738791465,0.0,0.0,0.1353778839111328,25.6173152923584,25.0,-2.6811490058898926,-4286.7900390625,40.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447265625,304.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.1318763792514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133073270320892,0.1133115589618682,-4.2318729356338736e-06,0.0,0.0001338377624051,0.0,0.0,4.401899337768555,0.0,0.0,0.0,0.2717976570129394,4.0,0.0,1.0
