time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214053690433502,-901.730224609375,304.1514587402344,0.5959063768386841,0.06263417750597,0.0572845712304115,293.181884765625,297.1499938964844,293.1499938964844,0.0298889689147472,-1116.7352294921875,304.1527709960937,0.629808247089386,0.0737905800342559,0.0709356963634491,293.18212890625,297.1499938964844,293.1499938964844,0.0405378751456737,-962.0214233398438,304.15313720703125,0.6622942686080933,0.0862397700548172,0.061106864362955,293.179443359375,297.1499938964844,293.1499938964844,0.0538354031741619,-1532.8267822265625,304.1526794433594,0.7015383839607239,0.1017287299036979,0.0973674803972244,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5446845889091492,0.050000000745058,0.2290324866771698,291.157470703125,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1571350097656,1.0,0.1638548970222473,1.0,1.0,0.9952833652496338,1.0,-0.6188972592353821,0.2695272564888,0.349370002746582,0.0910343155264854,0.0,0.0,0.1345010548830032,25.58233642578125,25.0,-2.265130519866944,-4272.4765625,40.39753723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,304.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1309070587158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128973737359047,0.1129016056656837,-4.23112714997842e-06,0.0,0.0001328540238318,0.0,0.0,4.384859085083008,0.0,0.0,0.0,0.2717313468456268,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214053690433502,-901.730224609375,304.1514587402344,0.5959063768386841,0.06263417750597,0.0572845712304115,293.181884765625,297.1499938964844,293.1499938964844,0.0298889689147472,-1116.7352294921875,304.1527709960937,0.629808247089386,0.0737905800342559,0.0709356963634491,293.18212890625,297.1499938964844,293.1499938964844,0.0405378751456737,-962.0214233398438,304.15313720703125,0.6622942686080933,0.0862397700548172,0.061106864362955,293.179443359375,297.1499938964844,293.1499938964844,0.0538354031741619,-1532.8267822265625,304.1526794433594,0.7015383839607239,0.1017287299036979,0.0973674803972244,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5446845889091492,0.050000000745058,0.2290324866771698,291.157470703125,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1571350097656,1.0,0.1638548970222473,1.0,1.0,0.9952833652496338,1.0,-0.6188972592353821,0.2695272564888,0.349370002746582,0.0910343155264854,0.0,0.0,0.1345010548830032,25.58233642578125,25.0,-2.265130519866944,-4272.4765625,40.39753723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,304.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1309070587158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128973737359047,0.1129016056656837,-4.23112714997842e-06,0.0,0.0001328540238318,0.0,0.0,4.384859085083008,0.0,0.0,0.0,0.2717313468456268,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0212939772754907,-899.4208374023438,304.1513977050781,0.595352292060852,0.0624705515801906,0.0571346990764141,293.18121337890625,297.1499938964844,293.1499938964844,0.0296760853379964,-1112.671142578125,304.1526794433594,0.6291131973266602,0.0735188797116279,0.0706744939088821,293.1816101074219,297.1499938964844,293.1499938964844,0.0402693897485733,-958.6384887695312,304.1530456542969,0.6615149974822998,0.0859313309192657,0.0608886927366256,293.17889404296875,297.1499938964844,293.1499938964844,0.0536124520003795,-1528.9056396484375,304.152587890625,0.7009284496307373,0.1014639288187027,0.0971131473779678,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5447190403938293,0.050000000745058,0.2290312349796295,291.1567077636719,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.31011962890625,291.1563720703125,1.0,0.1637191623449325,1.0,1.0,0.99514502286911,1.0,-0.6178353428840637,0.2691095471382141,0.3487257957458496,0.0907483026385307,0.0,0.0,0.134135827422142,25.56566619873047,25.0,-2.1200966835021973,-4265.61181640625,40.26467514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170837402344,304.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.130479633808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127258986234664,0.1127301305532455,-4.230812464811606e-06,0.0,0.0001324202457908,0.0,0.0,4.377730846405029,0.0,0.0,0.0,0.2717035710811615,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211864579468965,-897.1832885742188,304.1513366699219,0.5948137640953064,0.0623120740056037,0.0569895766675472,293.1805725097656,297.1499938964844,293.1499938964844,0.0294676106423139,-1108.7261962890625,304.1525573730469,0.6284353137016296,0.0732544884085655,0.0704203695058822,293.1811218261719,297.1499938964844,293.1499938964844,0.0400063320994377,-955.3230590820312,304.1529846191406,0.660751223564148,0.0856291651725769,0.0606750138103961,293.1783447265625,297.1499938964844,293.1499938964844,0.0533950254321098,-1525.084228515625,304.15252685546875,0.7003329992294312,0.1012060195207595,0.0968654528260231,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5447525978088379,0.050000000745058,0.2290300130844116,291.15594482421875,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.3102722167969,291.1556701660156,1.0,0.1635871827602386,1.0,1.0,0.9950047135353088,1.0,-0.6168010234832764,0.2687004208564758,0.3481006026268005,0.090475358068943,0.0,0.0,0.133814126253128,25.549522399902344,25.0,-1.9946671724319456,-4258.94482421875,40.13565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,304.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1300901770591735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125743240118026,0.1125785484910011,-4.230531430948759e-06,0.0,0.0001320249866694,0.0,0.0,4.371429443359375,0.0,0.0,0.0,0.2716789543628692,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209825113415718,-892.9159545898438,304.1512451171875,0.5937790870666504,0.0620098523795604,0.0567130148410797,293.17926025390625,297.1499938964844,293.1499938964844,0.028676526620984,-1101.41162109375,304.153076171875,0.6271252632141113,0.0727462470531463,0.0699324235320091,293.1801147460937,297.1499938964844,293.1499938964844,0.03949611261487,-948.8895874023438,304.15283203125,0.6592656970024109,0.0850430876016616,0.0602607280015945,293.17724609375,297.1499938964844,293.1499938964844,0.0529765449464321,-1517.7366943359375,304.1523742675781,0.6991814970970154,0.1007105335593223,0.0963896885514259,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5448139309883118,0.050000000745058,0.2290277779102325,291.15460205078125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.1543273925781,1.0,0.1633342951536178,1.0,1.0,0.9947241544723512,1.0,-0.6148126721382141,0.2679230868816376,0.3468895554542541,0.0899312794208526,0.0,0.0,0.1332956105470657,25.518836975097656,25.0,-1.8217003345489504,-4246.3330078125,39.8887825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1294295340776443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123278737068176,0.1123321056365966,-4.230068043398205e-06,0.0,0.0001313545217271,0.0,0.0,4.361178874969482,0.0,0.0,0.0,0.2716388404369354,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209825113415718,-892.9159545898438,304.1512451171875,0.5937790870666504,0.0620098523795604,0.0567130148410797,293.17926025390625,297.1499938964844,293.1499938964844,0.028676526620984,-1101.41162109375,304.153076171875,0.6271252632141113,0.0727462470531463,0.0699324235320091,293.1801147460937,297.1499938964844,293.1499938964844,0.03949611261487,-948.8895874023438,304.15283203125,0.6592656970024109,0.0850430876016616,0.0602607280015945,293.17724609375,297.1499938964844,293.1499938964844,0.0529765449464321,-1517.7366943359375,304.1523742675781,0.6991814970970154,0.1007105335593223,0.0963896885514259,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5448139309883118,0.050000000745058,0.2290277779102325,291.15460205078125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.1543273925781,1.0,0.1633342951536178,1.0,1.0,0.9947241544723512,1.0,-0.6148126721382141,0.2679230868816376,0.3468895554542541,0.0899312794208526,0.0,0.0,0.1332956105470657,25.518836975097656,25.0,-1.8217003345489504,-4246.3330078125,39.8887825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1294295340776443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123278737068176,0.1123321056365966,-4.230068043398205e-06,0.0,0.0001313545217271,0.0,0.0,4.361178874969482,0.0,0.0,0.0,0.2716388404369354,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207920968532562,-888.9039306640625,304.1511535644531,0.5928074717521667,0.0617260485887527,0.0564532354474067,293.177978515625,297.1499938964844,293.1499938964844,0.028282281011343,-1093.97998046875,304.1526794433594,0.6258790493011475,0.0722638294100761,0.0694690197706222,293.1791381835937,297.1499938964844,293.1499938964844,0.0390053503215312,-942.6969604492188,304.1527099609375,0.6578420996665955,0.0844790041446685,0.059862345457077,293.1761474609375,297.1499938964844,293.1499938964844,0.0525786839425563,-1510.7603759765625,304.1522521972656,0.6980918049812317,0.1002403944730758,0.0959384366869926,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5448786616325378,0.050000000745058,0.2290254086256027,291.1533508300781,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.15313720703125,1.0,0.1630952954292297,1.0,1.0,0.9944435954093932,1.0,-0.6129222512245178,0.2671303153038025,0.3457919657230377,0.0895367637276649,0.0,0.0,0.1329361051321029,25.49032211303711,25.0,-1.458022117614746,-4234.47119140625,39.65570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.1289253532886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112153373658657,0.1121576055884361,-4.229725163895637e-06,0.0,0.0001308428472839,0.0,0.0,4.353908538818359,0.0,0.0,0.0,0.2716101408004761,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207920968532562,-888.9039306640625,304.1511535644531,0.5928074717521667,0.0617260485887527,0.0564532354474067,293.177978515625,297.1499938964844,293.1499938964844,0.028282281011343,-1093.97998046875,304.1526794433594,0.6258790493011475,0.0722638294100761,0.0694690197706222,293.1791381835937,297.1499938964844,293.1499938964844,0.0390053503215312,-942.6969604492188,304.1527099609375,0.6578420996665955,0.0844790041446685,0.059862345457077,293.1761474609375,297.1499938964844,293.1499938964844,0.0525786839425563,-1510.7603759765625,304.1522521972656,0.6980918049812317,0.1002403944730758,0.0959384366869926,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5448786616325378,0.050000000745058,0.2290254086256027,291.1533508300781,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.15313720703125,1.0,0.1630952954292297,1.0,1.0,0.9944435954093932,1.0,-0.6129222512245178,0.2671303153038025,0.3457919657230377,0.0895367637276649,0.0,0.0,0.1329361051321029,25.49032211303711,25.0,-1.458022117614746,-4234.47119140625,39.65570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.1289253532886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112153373658657,0.1121576055884361,-4.229725163895637e-06,0.0,0.0001308428472839,0.0,0.0,4.353908538818359,0.0,0.0,0.0,0.2716101408004761,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206134412437677,-885.1053466796875,304.15106201171875,0.591899037361145,0.0614608041942119,0.0562101490795612,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960688203573,-1087.0684814453125,304.1522827148437,0.6246950030326843,0.0718065872788429,0.0690298825502395,293.1781921386719,297.1499938964844,293.1499938964844,0.0385292544960975,-936.6776123046876,304.152587890625,0.6564738750457764,0.0839350819587707,0.0594782792031765,293.1750793457031,297.1499938964844,293.1499938964844,0.0521966628730297,-1504.06103515625,304.1521301269531,0.6970595121383667,0.0997942462563514,0.0955100953578949,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5449457764625549,0.050000000745058,0.2290229648351669,291.1527709960937,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3108825683594,291.1527404785156,1.0,0.162869319319725,1.0,1.0,0.9941606521606444,1.0,-0.6111255884170532,0.2663305997848511,0.3447949886322021,0.0892674326896667,0.0,0.0,0.1326129883527755,25.463741302490234,25.0,-0.5375911593437195,-4223.05126953125,39.43558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,304.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.1285698115825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120137423276901,0.1120179742574691,-4.229477326589404e-06,0.0,0.0001304820179939,0.0,0.0,4.348118305206299,0.0,0.0,0.0,0.2715875208377838,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206134412437677,-885.1053466796875,304.15106201171875,0.591899037361145,0.0614608041942119,0.0562101490795612,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960688203573,-1087.0684814453125,304.1522827148437,0.6246950030326843,0.0718065872788429,0.0690298825502395,293.1781921386719,297.1499938964844,293.1499938964844,0.0385292544960975,-936.6776123046876,304.152587890625,0.6564738750457764,0.0839350819587707,0.0594782792031765,293.1750793457031,297.1499938964844,293.1499938964844,0.0521966628730297,-1504.06103515625,304.1521301269531,0.6970595121383667,0.0997942462563514,0.0955100953578949,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5449457764625549,0.050000000745058,0.2290229648351669,291.1527709960937,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3108825683594,291.1527404785156,1.0,0.162869319319725,1.0,1.0,0.9941606521606444,1.0,-0.6111255884170532,0.2663305997848511,0.3447949886322021,0.0892674326896667,0.0,0.0,0.1326129883527755,25.463741302490234,25.0,-0.5375911593437195,-4223.05126953125,39.43558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,304.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.1285698115825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120137423276901,0.1120179742574691,-4.229477326589404e-06,0.0,0.0001304820179939,0.0,0.0,4.348118305206299,0.0,0.0,0.0,0.2715875208377838,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459726810455,-881.517333984375,304.1510009765625,0.5910394787788391,0.0612114332616329,0.0559820719063282,293.175537109375,297.1499938964844,293.1499938964844,0.0277260895818471,-1080.48095703125,304.1519775390625,0.623558759689331,0.0713716372847557,0.0686125308275222,293.17724609375,297.1499938964844,293.1499938964844,0.0380682870745658,-930.8404541015624,304.1524963378906,0.6551488637924194,0.0834097564220428,0.0591075085103511,293.1740417480469,297.1499938964844,293.1499938964844,0.0518314428627491,-1497.659912109375,304.15203857421875,0.6960727572441101,0.0993705838918685,0.0951034575700759,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5450069904327393,0.050000000745058,0.2290207296609878,291.1526794433594,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.15264892578125,1.0,0.1626553982496261,1.0,1.0,0.9938777089118958,1.0,-0.6094153523445129,0.26557058095932,0.3438447713851928,0.0890095010399818,0.0,0.0,0.1322663128376007,25.4389591217041,25.0,-0.1344355642795562,-4211.8271484375,39.22735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.128346100449562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118639037013053,0.1118681281805038,-4.229240403219592e-06,0.0,0.0001302549790125,0.0,0.0,4.341936111450195,0.0,0.0,0.0,0.2715640068054199,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459726810455,-881.517333984375,304.1510009765625,0.5910394787788391,0.0612114332616329,0.0559820719063282,293.175537109375,297.1499938964844,293.1499938964844,0.0277260895818471,-1080.48095703125,304.1519775390625,0.623558759689331,0.0713716372847557,0.0686125308275222,293.17724609375,297.1499938964844,293.1499938964844,0.0380682870745658,-930.8404541015624,304.1524963378906,0.6551488637924194,0.0834097564220428,0.0591075085103511,293.1740417480469,297.1499938964844,293.1499938964844,0.0518314428627491,-1497.659912109375,304.15203857421875,0.6960727572441101,0.0993705838918685,0.0951034575700759,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5450069904327393,0.050000000745058,0.2290207296609878,291.1526794433594,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.15264892578125,1.0,0.1626553982496261,1.0,1.0,0.9938777089118958,1.0,-0.6094153523445129,0.26557058095932,0.3438447713851928,0.0890095010399818,0.0,0.0,0.1322663128376007,25.4389591217041,25.0,-0.1344355642795562,-4211.8271484375,39.22735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.128346100449562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118639037013053,0.1118681281805038,-4.229240403219592e-06,0.0,0.0001302549790125,0.0,0.0,4.341936111450195,0.0,0.0,0.0,0.2715640068054199,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.02036620862782,-879.8004150390625,304.15093994140625,0.5906267762184143,0.0610921941697597,0.0558730401098728,293.1749572753906,297.1499938964844,293.1499938964844,0.0275994781404733,-1077.3062744140625,304.15185546875,0.6230075359344482,0.0711619183421135,0.0684113726019859,293.1767883300781,297.1499938964844,293.1499938964844,0.0378437079489231,-927.994140625,304.1524658203125,0.6545025110244751,0.0831537097692489,0.058926835656166,293.17352294921875,297.1499938964844,293.1499938964844,0.05165546387434,-1494.5780029296875,304.1519775390625,0.6955966353416443,0.0991668179631233,0.0949078798294067,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5450363159179688,0.050000000745058,0.2290196567773819,291.15264892578125,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.3111267089844,291.1526184082031,1.0,0.1625526994466781,1.0,1.0,0.9937362670898438,1.0,-0.6085902452468872,0.2651987671852112,0.343391478061676,0.0888970494270324,0.0,0.0,0.1320933550596237,25.42723846435547,25.0,-0.0204474814236164,-4206.380859375,39.12741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1282777637243271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117886453866958,0.1117928773164749,-4.229119440424256e-06,0.0,0.0001301856245845,0.0,0.0,4.33882999420166,0.0,0.0,0.0,0.2715521454811096,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020288910716772,-878.1312866210938,304.1509094238281,0.590225100517273,0.0609764419496059,0.0557671897113323,293.1744079589844,297.1499938964844,293.1499938964844,0.027476092800498,-1074.204345703125,304.1517333984375,0.6224669218063354,0.0709571242332458,0.0682149529457092,293.1763610839844,297.1499938964844,293.1499938964844,0.0376228280365467,-925.1928100585938,304.15240478515625,0.6538665890693665,0.0829019024968147,0.0587491691112518,293.17303466796875,297.1499938964844,293.1499938964844,0.051483679562807,-1491.5709228515625,304.1519470214844,0.6951318383216858,0.0989682525396347,0.0947172865271568,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5450648665428162,0.050000000745058,0.2290186136960983,291.15264892578125,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.15264892578125,1.0,0.1624527126550674,1.0,1.0,0.9935917854309082,1.0,-0.6077842712402344,0.2648320496082306,0.3429522514343261,0.0887956097722053,0.0,0.0,0.1319167762994766,25.415939331054688,25.0,0.0861680954694747,-4201.06689453125,39.03010940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420349121094,304.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1282347291707992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117127388715744,0.1117169708013534,-4.22899847762892e-06,0.0,0.000130141939735,0.0,0.0,4.335697650909424,0.0,0.0,0.0,0.2715402245521545,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201413203030824,-874.929443359375,304.1508483886719,0.5894536375999451,0.0607549548149108,0.0555646382272243,293.1733093261719,297.1499938964844,293.1499938964844,0.0272315330803394,-1068.2066650390625,304.15155029296875,0.6214157938957214,0.0705615505576133,0.0678356289863586,293.17547607421875,297.1499938964844,293.1499938964844,0.0371916331350803,-919.7179565429688,304.1523132324219,0.652624785900116,0.082410417497158,0.0584024526178836,293.1720275878906,297.1499938964844,293.1499938964844,0.0511521510779857,-1485.770751953125,304.15185546875,0.6942352056503296,0.0985862091183662,0.0943505391478538,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5451198220252991,0.050000000745058,0.2290166020393371,291.1527709960937,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113098144531,291.1528015136719,1.0,0.1622604429721832,1.0,1.0,0.993302881717682,1.0,-0.6062273383140564,0.2641136050224304,0.342113733291626,0.0886228829622268,0.0,0.0,0.1315396428108215,25.394506454467773,25.0,0.2904280126094818,-4190.81103515625,38.84300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1282121986150741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115528345108032,0.1115570589900016,-4.228749276080634e-06,0.0,0.0001301190786762,0.0,0.0,4.329106330871582,0.0,0.0,0.0,0.2715151607990265,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201413203030824,-874.929443359375,304.1508483886719,0.5894536375999451,0.0607549548149108,0.0555646382272243,293.1733093261719,297.1499938964844,293.1499938964844,0.0272315330803394,-1068.2066650390625,304.15155029296875,0.6214157938957214,0.0705615505576133,0.0678356289863586,293.17547607421875,297.1499938964844,293.1499938964844,0.0371916331350803,-919.7179565429688,304.1523132324219,0.652624785900116,0.082410417497158,0.0584024526178836,293.1720275878906,297.1499938964844,293.1499938964844,0.0511521510779857,-1485.770751953125,304.15185546875,0.6942352056503296,0.0985862091183662,0.0943505391478538,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5451198220252991,0.050000000745058,0.2290166020393371,291.1527709960937,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113098144531,291.1528015136719,1.0,0.1622604429721832,1.0,1.0,0.993302881717682,1.0,-0.6062273383140564,0.2641136050224304,0.342113733291626,0.0886228829622268,0.0,0.0,0.1315396428108215,25.394506454467773,25.0,0.2904280126094818,-4190.81103515625,38.84300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1282121986150741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115528345108032,0.1115570589900016,-4.228749276080634e-06,0.0,0.0001301190786762,0.0,0.0,4.329106330871582,0.0,0.0,0.0,0.2715151607990265,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200026296079158,-871.9025268554688,304.1508178710937,0.5887233018875122,0.0605462975800037,0.0553737692534923,293.1722412109375,297.1499938964844,293.1499938964844,0.0269753187894821,-1062.4720458984375,304.1514587402344,0.6204020977020264,0.0701836571097374,0.0674733445048332,293.1746520996094,297.1499938964844,293.1499938964844,0.0367739684879779,-914.40625,304.1522521972656,0.6514211297035217,0.0819343850016594,0.0580666996538639,293.17108154296875,297.1499938964844,293.1499938964844,0.0508362613618373,-1480.248291015625,304.1517639160156,0.6933811902999878,0.0982236340641975,0.0940024033188819,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5451719760894775,0.050000000745058,0.2290146946907043,291.1530456542969,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114624023437,291.1531066894531,1.0,0.162077859044075,1.0,1.0,0.9930139780044556,1.0,-0.6047404408454895,0.263416975736618,0.3413234651088714,0.0884825736284256,0.0,0.0,0.1311158388853073,25.374496459960938,25.0,0.4663756787776947,-4181.03515625,38.665374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888427734375,304.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.1282550394535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113749220967292,0.1113791465759277,-4.228478701406857e-06,0.0,0.0001301625597989,0.0,0.0,4.321781158447266,0.0,0.0,0.0,0.2714874148368835,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200026296079158,-871.9025268554688,304.1508178710937,0.5887233018875122,0.0605462975800037,0.0553737692534923,293.1722412109375,297.1499938964844,293.1499938964844,0.0269753187894821,-1062.4720458984375,304.1514587402344,0.6204020977020264,0.0701836571097374,0.0674733445048332,293.1746520996094,297.1499938964844,293.1499938964844,0.0367739684879779,-914.40625,304.1522521972656,0.6514211297035217,0.0819343850016594,0.0580666996538639,293.17108154296875,297.1499938964844,293.1499938964844,0.0508362613618373,-1480.248291015625,304.1517639160156,0.6933811902999878,0.0982236340641975,0.0940024033188819,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5451719760894775,0.050000000745058,0.2290146946907043,291.1530456542969,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114624023437,291.1531066894531,1.0,0.162077859044075,1.0,1.0,0.9930139780044556,1.0,-0.6047404408454895,0.263416975736618,0.3413234651088714,0.0884825736284256,0.0,0.0,0.1311158388853073,25.374496459960938,25.0,0.4663756787776947,-4181.03515625,38.665374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888427734375,304.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.1282550394535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113749220967292,0.1113791465759277,-4.228478701406857e-06,0.0,0.0001301625597989,0.0,0.0,4.321781158447266,0.0,0.0,0.0,0.2714874148368835,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198726095259189,-869.0487670898438,304.1507568359375,0.5880331993103027,0.0603501833975315,0.0551943108439445,293.1712646484375,297.1499938964844,293.1499938964844,0.0266812071204185,-1056.9940185546875,304.1514587402344,0.619423508644104,0.0698226690292358,0.067127339541912,293.1738586425781,297.1499938964844,293.1499938964844,0.0363695994019508,-909.255126953125,304.15216064453125,0.6502540111541748,0.0814733281731605,0.0577415600419044,293.1701354980469,297.1499938964844,293.1499938964844,0.0505360141396522,-1475.0032958984375,304.15167236328125,0.6925691962242126,0.0978802368044853,0.0936725810170173,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5452209711074829,0.050000000745058,0.229012906551361,291.1534423828125,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116149902344,291.15350341796875,1.0,0.1619044840335846,1.0,1.0,0.992722988128662,1.0,-0.6033216714859009,0.2627464532852173,0.340575248003006,0.0883628129959106,0.0,0.0,0.130633071064949,25.35578727722168,25.0,0.5845732092857361,-4171.74951171875,38.49678421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.1283411979675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111728772521019,0.1111771017313003,-4.228174475429114e-06,0.0,0.0001302500022575,0.0,0.0,4.313467025756836,0.0,0.0,0.0,0.2714560031890869,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198726095259189,-869.0487670898438,304.1507568359375,0.5880331993103027,0.0603501833975315,0.0551943108439445,293.1712646484375,297.1499938964844,293.1499938964844,0.0266812071204185,-1056.9940185546875,304.1514587402344,0.619423508644104,0.0698226690292358,0.067127339541912,293.1738586425781,297.1499938964844,293.1499938964844,0.0363695994019508,-909.255126953125,304.15216064453125,0.6502540111541748,0.0814733281731605,0.0577415600419044,293.1701354980469,297.1499938964844,293.1499938964844,0.0505360141396522,-1475.0032958984375,304.15167236328125,0.6925691962242126,0.0978802368044853,0.0936725810170173,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5452209711074829,0.050000000745058,0.229012906551361,291.1534423828125,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116149902344,291.15350341796875,1.0,0.1619044840335846,1.0,1.0,0.992722988128662,1.0,-0.6033216714859009,0.2627464532852173,0.340575248003006,0.0883628129959106,0.0,0.0,0.130633071064949,25.35578727722168,25.0,0.5845732092857361,-4171.74951171875,38.49678421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.1283411979675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111728772521019,0.1111771017313003,-4.228174475429114e-06,0.0,0.0001302500022575,0.0,0.0,4.313467025756836,0.0,0.0,0.0,0.2714560031890869,4.0,0.0,1.0
308580,293.1619873046875,297.1499938964844,293.1499938964844,0.0197509303689003,-866.3644409179688,304.15069580078125,0.5873815417289734,0.0601660832762718,0.0550257563591003,293.1703186035156,297.1499938964844,293.1499938964844,0.0264016911387443,-1051.754150390625,304.1514587402344,0.6184770464897156,0.0694775879383087,0.0667965784668922,293.1730651855469,297.1499938964844,293.1499938964844,0.0359781347215175,-904.2599487304688,304.152099609375,0.6491211652755737,0.0810264721512794,0.0574264675378799,293.1692199707031,297.1499938964844,293.1499938964844,0.0502511784434318,-1470.0316162109375,304.1515808105469,0.6917974352836609,0.0975553095340728,0.0933603718876838,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5452663898468018,0.050000000745058,0.2290112525224685,291.15386962890625,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.3117370605469,291.1539306640625,1.0,0.1617396920919418,1.0,1.0,0.9924319982528688,1.0,-0.6019676327705383,0.2621061503887176,0.3398614823818207,0.0882501825690269,0.0,0.0,0.1300892084836959,25.338211059570312,25.0,0.6202273368835449,-4162.97216796875,38.33664321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,304.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.1284473538398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109447628259658,0.1109489947557449,-4.227829776937142e-06,0.0,0.0001303577300859,0.0,0.0,4.30408239364624,0.0,0.0,0.0,0.2714205086231231,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0197509303689003,-866.3644409179688,304.15069580078125,0.5873815417289734,0.0601660832762718,0.0550257563591003,293.1703186035156,297.1499938964844,293.1499938964844,0.0264016911387443,-1051.754150390625,304.1514587402344,0.6184770464897156,0.0694775879383087,0.0667965784668922,293.1730651855469,297.1499938964844,293.1499938964844,0.0359781347215175,-904.2599487304688,304.152099609375,0.6491211652755737,0.0810264721512794,0.0574264675378799,293.1692199707031,297.1499938964844,293.1499938964844,0.0502511784434318,-1470.0316162109375,304.1515808105469,0.6917974352836609,0.0975553095340728,0.0933603718876838,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5452663898468018,0.050000000745058,0.2290112525224685,291.15386962890625,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.3117370605469,291.1539306640625,1.0,0.1617396920919418,1.0,1.0,0.9924319982528688,1.0,-0.6019676327705383,0.2621061503887176,0.3398614823818207,0.0882501825690269,0.0,0.0,0.1300892084836959,25.338211059570312,25.0,0.6202273368835449,-4162.97216796875,38.33664321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,304.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.1284473538398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109447628259658,0.1109489947557449,-4.227829776937142e-06,0.0,0.0001303577300859,0.0,0.0,4.30408239364624,0.0,0.0,0.0,0.2714205086231231,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196931641548872,-865.085693359375,304.15069580078125,0.5870698690414429,0.0600784420967102,0.0549454800784587,293.1698303222656,297.1499938964844,293.1499938964844,0.0262701157480478,-1049.2176513671875,304.15142822265625,0.6180154085159302,0.0693107992410659,0.0666367262601852,293.1726989746094,297.1499938964844,293.1499938964844,0.0357871875166893,-901.8203735351562,304.1520690917969,0.6485670208930969,0.0808082073926925,0.0572725683450698,293.1687927246094,297.1499938964844,293.1499938964844,0.0501145496964454,-1467.6484375,304.15155029296875,0.6914262771606445,0.0973996371030807,0.0932107418775558,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5452877879142761,0.050000000745058,0.2290104776620865,291.1540832519531,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.31182861328125,291.1541442871094,1.0,0.1616603583097458,1.0,1.0,0.992286503314972,1.0,-0.6013142466545105,0.2617985606193542,0.3395156860351562,0.0881930887699127,0.0,0.0,0.1297961920499801,25.329805374145508,25.0,0.6047002077102661,-4158.7861328125,38.25960922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,304.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.1285016685724258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108214408159256,0.1108256727457046,-4.227641966281226e-06,0.0,0.0001304128527408,0.0,0.0,4.299008369445801,0.0,0.0,0.0,0.2714013159275055,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196374300867319,-863.8493041992188,304.1506652832031,0.5867675542831421,0.059993702918291,0.0548678338527679,293.1694030761719,297.1499938964844,293.1499938964844,0.0261419620364904,-1046.7398681640625,304.1513977050781,0.6175611615180969,0.0691477432847023,0.0664804503321647,293.1723327636719,297.1499938964844,293.1499938964844,0.0355994142591953,-899.41943359375,304.15203857421875,0.6480209827423096,0.080593317747116,0.0571210570633411,293.1683349609375,297.1499938964844,293.1499938964844,0.0499818064272403,-1465.334228515625,304.1515197753906,0.6910649538040161,0.0972484499216079,0.0930653810501098,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5453081727027893,0.050000000745058,0.2290097326040268,291.1542663574219,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3118896484375,291.1543273925781,1.0,0.1615829914808273,1.0,1.0,0.9921390414237976,1.0,-0.6006763577461243,0.2614999115467071,0.3391764461994171,0.0881340131163597,0.0,0.0,0.1294910162687301,25.321632385253903,25.0,0.5685635209083557,-4154.74365234375,38.18453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,304.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1285537779331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106926575303077,0.1106968820095062,-4.227445060678292e-06,0.0,0.0001304657489527,0.0,0.0,4.293708801269531,0.0,0.0,0.0,0.2713812589645386,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195320043712854,-861.504150390625,304.1506042480469,0.5861909985542297,0.0598328709602355,0.0547203570604324,293.16851806640625,297.1499938964844,293.1499938964844,0.0258953068405389,-1041.95361328125,304.1513366699219,0.6166742444038391,0.068832479417324,0.0661783069372177,293.1716003417969,297.1499938964844,293.1499938964844,0.0352333299815654,-894.7328491210938,304.1519775390625,0.6469525098800659,0.0801734924316406,0.0568250492215156,293.16748046875,297.1499938964844,293.1499938964844,0.0497279912233352,-1460.9129638671875,304.15142822265625,0.6903714537620544,0.0969594046473503,0.0927873402833938,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5453463196754456,0.050000000745058,0.2290083467960357,291.15460205078125,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.31207275390625,291.1546630859375,1.0,0.1614339649677276,1.0,1.0,0.9918439984321594,1.0,-0.599446177482605,0.2609299719333648,0.3385162055492401,0.0880072861909866,0.0,0.0,0.1288522481918335,25.30593490600586,25.0,0.4479869604110718,-4147.11279296875,38.04011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.1286435425281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104219406843185,0.110426165163517,-4.227026238368126e-06,0.0,0.0001305568293901,0.0,0.0,4.282567977905273,0.0,0.0,0.0,0.2713389992713928,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195320043712854,-861.504150390625,304.1506042480469,0.5861909985542297,0.0598328709602355,0.0547203570604324,293.16851806640625,297.1499938964844,293.1499938964844,0.0258953068405389,-1041.95361328125,304.1513366699219,0.6166742444038391,0.068832479417324,0.0661783069372177,293.1716003417969,297.1499938964844,293.1499938964844,0.0352333299815654,-894.7328491210938,304.1519775390625,0.6469525098800659,0.0801734924316406,0.0568250492215156,293.16748046875,297.1499938964844,293.1499938964844,0.0497279912233352,-1460.9129638671875,304.15142822265625,0.6903714537620544,0.0969594046473503,0.0927873402833938,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5453463196754456,0.050000000745058,0.2290083467960357,291.15460205078125,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.31207275390625,291.1546630859375,1.0,0.1614339649677276,1.0,1.0,0.9918439984321594,1.0,-0.599446177482605,0.2609299719333648,0.3385162055492401,0.0880072861909866,0.0,0.0,0.1288522481918335,25.30593490600586,25.0,0.4479869604110718,-4147.11279296875,38.04011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.1286435425281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104219406843185,0.110426165163517,-4.227026238368126e-06,0.0,0.0001305568293901,0.0,0.0,4.282567977905273,0.0,0.0,0.0,0.2713389992713928,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.019434567540884,-859.3294677734375,304.15057373046875,0.585652232170105,0.0596835017204284,0.0545832365751266,293.1676940917969,297.1499938964844,293.1499938964844,0.0256611183285713,-1037.3878173828125,304.1512756347656,0.6158154010772705,0.0685312375426292,0.0658896043896675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348797589540481,-890.198974609375,304.1518859863281,0.6459153294563293,0.0797667279839515,0.0565382502973079,293.1666259765625,297.1499938964844,293.1499938964844,0.0494897924363613,-1456.768310546875,304.1513366699219,0.689717173576355,0.0966879948973655,0.0925260707736015,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5453810095787048,0.050000000745058,0.2290070801973343,291.15484619140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122253417969,291.1548767089844,1.0,0.1612922996282577,1.0,1.0,0.991549015045166,1.0,-0.598275899887085,0.2603968977928161,0.3378790020942688,0.0878672078251838,0.0,0.0,0.1281897276639938,25.2910099029541,25.0,0.2877886891365051,-4140.1142578125,37.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,304.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.128703698515892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101397275924682,0.1101439520716667,-4.226583314448362e-06,0.0,0.0001306178892264,0.0,0.0,4.270951747894287,0.0,0.0,0.0,0.2712948620319366,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.019434567540884,-859.3294677734375,304.15057373046875,0.585652232170105,0.0596835017204284,0.0545832365751266,293.1676940917969,297.1499938964844,293.1499938964844,0.0256611183285713,-1037.3878173828125,304.1512756347656,0.6158154010772705,0.0685312375426292,0.0658896043896675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348797589540481,-890.198974609375,304.1518859863281,0.6459153294563293,0.0797667279839515,0.0565382502973079,293.1666259765625,297.1499938964844,293.1499938964844,0.0494897924363613,-1456.768310546875,304.1513366699219,0.689717173576355,0.0966879948973655,0.0925260707736015,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5453810095787048,0.050000000745058,0.2290070801973343,291.15484619140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122253417969,291.1548767089844,1.0,0.1612922996282577,1.0,1.0,0.991549015045166,1.0,-0.598275899887085,0.2603968977928161,0.3378790020942688,0.0878672078251838,0.0,0.0,0.1281897276639938,25.2910099029541,25.0,0.2877886891365051,-4140.1142578125,37.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,304.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.128703698515892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101397275924682,0.1101439520716667,-4.226583314448362e-06,0.0,0.0001306178892264,0.0,0.0,4.270951747894287,0.0,0.0,0.0,0.2712948620319366,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193448178470134,-857.3207397460938,304.1505432128906,0.5851508975028992,0.0595452599227428,0.0544561557471752,293.1669006347656,297.1499938964844,293.1499938964844,0.0254386346787214,-1033.0302734375,304.1512145996094,0.6149832010269165,0.0682431980967521,0.0656135454773902,293.1702575683594,297.1499938964844,293.1499938964844,0.0345382168889045,-885.81201171875,304.1518249511719,0.6449084877967834,0.0793724805116653,0.0562602505087852,293.1658020019531,297.1499938964844,293.1499938964844,0.0492667630314827,-1452.89208984375,304.1512756347656,0.6891013979911804,0.0964336469769477,0.0922810062766075,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5454128980636597,0.050000000745058,0.2290059328079223,291.1549377441406,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3123779296875,291.15496826171875,1.0,0.161157488822937,1.0,1.0,0.9912527203559875,1.0,-0.5971629619598389,0.2598989903926849,0.3372639715671539,0.0877147614955902,0.0,0.0,0.1275205910205841,25.27674865722656,25.0,0.1161421537399292,-4133.74267578125,37.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,304.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1287264674901962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098535135388374,0.1098577380180358,-4.226128112350125e-06,0.0,0.0001306409976677,0.0,0.0,4.259169101715088,0.0,0.0,0.0,0.2712500095367431,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193448178470134,-857.3207397460938,304.1505432128906,0.5851508975028992,0.0595452599227428,0.0544561557471752,293.1669006347656,297.1499938964844,293.1499938964844,0.0254386346787214,-1033.0302734375,304.1512145996094,0.6149832010269165,0.0682431980967521,0.0656135454773902,293.1702575683594,297.1499938964844,293.1499938964844,0.0345382168889045,-885.81201171875,304.1518249511719,0.6449084877967834,0.0793724805116653,0.0562602505087852,293.1658020019531,297.1499938964844,293.1499938964844,0.0492667630314827,-1452.89208984375,304.1512756347656,0.6891013979911804,0.0964336469769477,0.0922810062766075,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5454128980636597,0.050000000745058,0.2290059328079223,291.1549377441406,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3123779296875,291.15496826171875,1.0,0.161157488822937,1.0,1.0,0.9912527203559875,1.0,-0.5971629619598389,0.2598989903926849,0.3372639715671539,0.0877147614955902,0.0,0.0,0.1275205910205841,25.27674865722656,25.0,0.1161421537399292,-4133.74267578125,37.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,304.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1287264674901962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098535135388374,0.1098577380180358,-4.226128112350125e-06,0.0,0.0001306409976677,0.0,0.0,4.259169101715088,0.0,0.0,0.0,0.2712500095367431,4.0,0.0,1.0
