time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192626342177391,-855.4767456054688,304.1504821777344,0.5846880078315735,0.059418112039566,0.0543390698730945,293.1661682128906,297.1499938964844,293.1499938964844,0.025227366015315,-1028.874267578125,304.15118408203125,0.6141776442527771,0.0679679661989212,0.065349705517292,293.16961669921875,297.1499938964844,293.1499938964844,0.0342084690928459,-881.5691528320312,304.1517639160156,0.6439321637153625,0.0789905562996864,0.0559909120202064,293.1650085449219,297.1499938964844,293.1499938964844,0.0490587726235389,-1449.281494140625,304.15118408203125,0.6885249614715576,0.0961962267756462,0.0920520052313804,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5454427599906921,0.050000000745058,0.2290048450231552,291.1549377441406,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.31256103515625,291.1549377441406,1.0,0.1610292792320251,1.0,1.0,0.9909563660621644,1.0,-0.5961064696311951,0.259433776140213,0.3366726636886596,0.0875543430447578,0.0,0.0,0.1268593370914459,25.263059616088867,25.0,-0.0436644442379474,-4127.9755859375,37.64966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,304.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.1287072747945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095697730779647,0.1095739975571632,-4.225672000757186e-06,0.0,0.0001306215126533,0.0,0.0,4.2474870681762695,0.0,0.0,0.0,0.2712054252624511,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192626342177391,-855.4767456054688,304.1504821777344,0.5846880078315735,0.059418112039566,0.0543390698730945,293.1661682128906,297.1499938964844,293.1499938964844,0.025227366015315,-1028.874267578125,304.15118408203125,0.6141776442527771,0.0679679661989212,0.065349705517292,293.16961669921875,297.1499938964844,293.1499938964844,0.0342084690928459,-881.5691528320312,304.1517639160156,0.6439321637153625,0.0789905562996864,0.0559909120202064,293.1650085449219,297.1499938964844,293.1499938964844,0.0490587726235389,-1449.281494140625,304.15118408203125,0.6885249614715576,0.0961962267756462,0.0920520052313804,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5454427599906921,0.050000000745058,0.2290048450231552,291.1549377441406,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.31256103515625,291.1549377441406,1.0,0.1610292792320251,1.0,1.0,0.9909563660621644,1.0,-0.5961064696311951,0.259433776140213,0.3366726636886596,0.0875543430447578,0.0,0.0,0.1268593370914459,25.263059616088867,25.0,-0.0436644442379474,-4127.9755859375,37.64966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,304.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.1287072747945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095697730779647,0.1095739975571632,-4.225672000757186e-06,0.0,0.0001306215126533,0.0,0.0,4.2474870681762695,0.0,0.0,0.0,0.2712054252624511,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.019224427640438,-854.6179809570312,304.1504821777344,0.5844718813896179,0.0593588314950466,0.0542843826115131,293.1658020019531,297.1499938964844,293.1499938964844,0.0251259170472621,-1026.8720703125,304.1511535644531,0.613785445690155,0.067835196852684,0.0652224048972129,293.1692810058594,297.1499938964844,293.1499938964844,0.034048069268465,-879.50244140625,304.1517333984375,0.6434558629989624,0.0788043141365051,0.055859550833702,293.16461181640625,297.1499938964844,293.1499938964844,0.0489605367183685,-1447.5775146484375,304.1511535644531,0.6882522106170654,0.0960840284824371,0.0919436737895011,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454571843147278,0.050000000745058,0.2290043234825134,291.1549072265625,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3126220703125,291.1548767089844,1.0,0.1609676480293274,1.0,1.0,0.9908082485198976,1.0,-0.5955997705459595,0.2592127323150635,0.336387038230896,0.0874731391668319,0.0,0.0,0.1265356242656707,25.25641441345215,25.0,-0.1133170127868652,-4125.310546875,37.59052658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,304.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.1286809146404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109430618584156,0.1094348430633544,-4.225446446071146e-06,0.0,0.000130594780785,0.0,0.0,4.241757869720459,0.0,0.0,0.0,0.2711835503578186,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191881656646728,-853.8021850585938,304.15045166015625,0.5842663645744324,0.0593024715781211,0.054232332855463,293.1654357910156,297.1499938964844,293.1499938964844,0.0250272285193204,-1024.9202880859375,304.151123046875,0.6134005784988403,0.0677056908607482,0.0650982111692428,293.1689758300781,297.1499938964844,293.1499938964844,0.0338906645774841,-877.4724731445312,304.1517028808594,0.6429877877235413,0.0786212682723999,0.0557304359972476,293.1642150878906,297.1499938964844,293.1499938964844,0.0488662049174308,-1445.942138671875,304.151123046875,0.6879902482032776,0.0959762558341026,0.0918395444750785,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5454713702201843,0.050000000745058,0.2290038168430328,291.15484619140625,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127136230469,291.1548156738281,1.0,0.1609076559543609,1.0,1.0,0.9906592965126038,1.0,-0.5951076745986938,0.2589989602565765,0.3361087441444397,0.0873926803469657,0.0,0.0,0.1262184381484985,25.249887466430664,25.0,-0.1740846037864685,-4122.78173828125,37.533084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1286432743072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092941462993621,0.1092983707785606,-4.2252245293639135e-06,0.0,0.0001305565674556,0.0,0.0,4.236139297485352,0.0,0.0,0.0,0.2711620628833771,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191210396587848,-852.2898559570312,304.1504211425781,0.5838858485221863,0.0591979622840881,0.0541355982422828,293.16473388671875,297.1499938964844,293.1499938964844,0.0248374845832586,-1021.1559448242188,304.15106201171875,0.6126514673233032,0.0674556866288185,0.064858391880989,293.1683654785156,297.1499938964844,293.1499938964844,0.0335841886699199,-873.5142822265625,304.1516418457031,0.6420748829841614,0.0782640948891639,0.0554784387350082,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883632838726,-1442.861328125,304.1510314941406,0.6874969601631165,0.0957730785012245,0.0916429907083511,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5454997420310974,0.050000000745058,0.2290027886629104,291.1546936035156,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1546325683594,1.0,0.1607921868562698,1.0,1.0,0.9903613924980164,1.0,-0.594164252281189,0.2585901618003845,0.3355740904808044,0.0872366949915885,0.0,0.0,0.1256058812141418,25.237138748168945,25.0,-0.2745363116264343,-4118.07080078125,37.4228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,304.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.1285378038883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090303659439086,0.1090345978736877,-4.224792974127922e-06,0.0,0.0001304495381191,0.0,0.0,4.225279808044434,0.0,0.0,0.0,0.2711204886436462,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191210396587848,-852.2898559570312,304.1504211425781,0.5838858485221863,0.0591979622840881,0.0541355982422828,293.16473388671875,297.1499938964844,293.1499938964844,0.0248374845832586,-1021.1559448242188,304.15106201171875,0.6126514673233032,0.0674556866288185,0.064858391880989,293.1683654785156,297.1499938964844,293.1499938964844,0.0335841886699199,-873.5142822265625,304.1516418457031,0.6420748829841614,0.0782640948891639,0.0554784387350082,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883632838726,-1442.861328125,304.1510314941406,0.6874969601631165,0.0957730785012245,0.0916429907083511,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5454997420310974,0.050000000745058,0.2290027886629104,291.1546936035156,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1546325683594,1.0,0.1607921868562698,1.0,1.0,0.9903613924980164,1.0,-0.594164252281189,0.2585901618003845,0.3355740904808044,0.0872366949915885,0.0,0.0,0.1256058812141418,25.237138748168945,25.0,-0.2745363116264343,-4118.07080078125,37.4228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,304.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.1285378038883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090303659439086,0.1090345978736877,-4.224792974127922e-06,0.0,0.0001304495381191,0.0,0.0,4.225279808044434,0.0,0.0,0.0,0.2711204886436462,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190611854195594,-850.939208984375,304.150390625,0.5835476517677307,0.0591046325862407,0.0540488995611667,293.1640930175781,297.1499938964844,293.1499938964844,0.0246578175574541,-1017.5770263671876,304.1510009765625,0.6119313836097717,0.0672177895903587,0.0646300613880157,293.16778564453125,297.1499938964844,293.1499938964844,0.0332888960838317,-869.6928100585938,304.1515808105469,0.6411939859390259,0.0779190063476562,0.0552348904311656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485251359641552,-1440.0364990234375,304.1509704589844,0.6870459318161011,0.0955866500735282,0.0914622917771339,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5455287098884583,0.050000000745058,0.2290017306804657,291.1544494628906,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.1543884277344,1.0,0.1606827080249786,1.0,1.0,0.990063488483429,1.0,-0.593275785446167,0.2582040727138519,0.335071712732315,0.0870934352278709,0.0,0.0,0.1250279694795608,25.22475242614746,25.0,-0.3506958484649658,-4113.76806640625,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1283950805664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087812036275863,0.1087854281067848,-4.224382792017423e-06,0.0,0.0001303046883549,0.0,0.0,4.215022563934326,0.0,0.0,0.0,0.2710812091827392,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190611854195594,-850.939208984375,304.150390625,0.5835476517677307,0.0591046325862407,0.0540488995611667,293.1640930175781,297.1499938964844,293.1499938964844,0.0246578175574541,-1017.5770263671876,304.1510009765625,0.6119313836097717,0.0672177895903587,0.0646300613880157,293.16778564453125,297.1499938964844,293.1499938964844,0.0332888960838317,-869.6928100585938,304.1515808105469,0.6411939859390259,0.0779190063476562,0.0552348904311656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485251359641552,-1440.0364990234375,304.1509704589844,0.6870459318161011,0.0955866500735282,0.0914622917771339,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5455287098884583,0.050000000745058,0.2290017306804657,291.1544494628906,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.1543884277344,1.0,0.1606827080249786,1.0,1.0,0.990063488483429,1.0,-0.593275785446167,0.2582040727138519,0.335071712732315,0.0870934352278709,0.0,0.0,0.1250279694795608,25.22475242614746,25.0,-0.3506958484649658,-4113.76806640625,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1283950805664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087812036275863,0.1087854281067848,-4.224382792017423e-06,0.0,0.0001303046883549,0.0,0.0,4.215022563934326,0.0,0.0,0.0,0.2710812091827392,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190087277442216,-849.754150390625,304.1503295898437,0.5832536816596985,0.0590227209031581,0.0539724715054035,293.1634216308594,297.1499938964844,293.1499938964844,0.0244882516562938,-1014.1860961914062,304.15093994140625,0.6112421751022339,0.066992200911045,0.0644133910536766,293.1672058105469,297.1499938964844,293.1499938964844,0.0330049283802509,-866.0105590820312,304.15155029296875,0.640346109867096,0.0775861665606498,0.0549999363720417,293.1619567871094,297.1499938964844,293.1499938964844,0.0483768619596958,-1437.472900390625,304.15087890625,0.6866389513015747,0.0954173356294632,0.0912977755069732,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1541748046875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.313232421875,291.1540832519531,1.0,0.1605792045593261,1.0,1.0,0.9897647500038148,1.0,-0.5924433469772339,0.2578396499156952,0.3346036672592163,0.0869663953781127,0.0,0.0,0.1244926676154136,25.21267890930176,25.0,-0.447162926197052,-4109.85888671875,37.22119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,304.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.1282205432653427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085496693849563,0.1085538938641548,-4.223998530505924e-06,0.0,0.0001301275478908,0.0,0.0,4.205491542816162,0.0,0.0,0.0,0.2710446417331695,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190087277442216,-849.754150390625,304.1503295898437,0.5832536816596985,0.0590227209031581,0.0539724715054035,293.1634216308594,297.1499938964844,293.1499938964844,0.0244882516562938,-1014.1860961914062,304.15093994140625,0.6112421751022339,0.066992200911045,0.0644133910536766,293.1672058105469,297.1499938964844,293.1499938964844,0.0330049283802509,-866.0105590820312,304.15155029296875,0.640346109867096,0.0775861665606498,0.0549999363720417,293.1619567871094,297.1499938964844,293.1499938964844,0.0483768619596958,-1437.472900390625,304.15087890625,0.6866389513015747,0.0954173356294632,0.0912977755069732,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1541748046875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.313232421875,291.1540832519531,1.0,0.1605792045593261,1.0,1.0,0.9897647500038148,1.0,-0.5924433469772339,0.2578396499156952,0.3346036672592163,0.0869663953781127,0.0,0.0,0.1244926676154136,25.21267890930176,25.0,-0.447162926197052,-4109.85888671875,37.22119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,304.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.1282205432653427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085496693849563,0.1085538938641548,-4.223998530505924e-06,0.0,0.0001301275478908,0.0,0.0,4.205491542816162,0.0,0.0,0.0,0.2710446417331695,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189636312425136,-848.736083984375,304.1502990722656,0.5830033421516418,0.0589519143104553,0.0539061054587364,293.1628112792969,297.1499938964844,293.1499938964844,0.0243287645280361,-1010.9861450195312,304.1509094238281,0.6105855107307434,0.0667786598205566,0.0642081871628761,293.1666564941406,297.1499938964844,293.1499938964844,0.0327321738004684,-862.46728515625,304.1514892578125,0.6395298838615417,0.0772650167346,0.0547732561826705,293.16119384765625,297.1499938964844,293.1499938964844,0.0482438579201698,-1435.177001953125,304.1508178710937,0.6862757802009583,0.0952649489045143,0.0911493375897407,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1537475585937,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1536560058594,1.0,0.1604815423488617,1.0,1.0,0.9894660115242004,1.0,-0.5916658639907837,0.2574966847896576,0.3341691792011261,0.0868548080325126,0.0,0.0,0.1240207105875015,25.200899124145508,25.0,-0.6344226598739624,-4106.40283203125,37.12959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,304.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.1280222684144973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083426102995872,0.1083468347787857,-4.22364792029839e-06,0.0,0.0001299263240071,0.0,0.0,4.196962833404541,0.0,0.0,0.0,0.2710118293762207,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189636312425136,-848.736083984375,304.1502990722656,0.5830033421516418,0.0589519143104553,0.0539061054587364,293.1628112792969,297.1499938964844,293.1499938964844,0.0243287645280361,-1010.9861450195312,304.1509094238281,0.6105855107307434,0.0667786598205566,0.0642081871628761,293.1666564941406,297.1499938964844,293.1499938964844,0.0327321738004684,-862.46728515625,304.1514892578125,0.6395298838615417,0.0772650167346,0.0547732561826705,293.16119384765625,297.1499938964844,293.1499938964844,0.0482438579201698,-1435.177001953125,304.1508178710937,0.6862757802009583,0.0952649489045143,0.0911493375897407,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1537475585937,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1536560058594,1.0,0.1604815423488617,1.0,1.0,0.9894660115242004,1.0,-0.5916658639907837,0.2574966847896576,0.3341691792011261,0.0868548080325126,0.0,0.0,0.1240207105875015,25.200899124145508,25.0,-0.6344226598739624,-4106.40283203125,37.12959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,304.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.1280222684144973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083426102995872,0.1083468347787857,-4.22364792029839e-06,0.0,0.0001299263240071,0.0,0.0,4.196962833404541,0.0,0.0,0.0,0.2710118293762207,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189436376094818,-848.2854614257812,304.1502685546875,0.5828931331634521,0.0589203350245952,0.0538763776421546,293.1625061035156,297.1499938964844,293.1499938964844,0.0242525301873683,-1009.453125,304.15087890625,0.6102694869041443,0.0666760355234146,0.0641095489263534,293.1663818359375,297.1499938964844,293.1499938964844,0.0325996726751327,-860.7437133789062,304.1514587402344,0.639132559299469,0.0771084055304527,0.0546627156436443,293.1608581542969,297.1499938964844,293.1499938964844,0.048182763159275,-1434.123779296875,304.1507873535156,0.6861094832420349,0.0951946377754211,0.0910807102918624,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5456058979034424,0.050000000745058,0.2289989292621612,291.15350341796875,291.1499938964844,272.5251159667969,271.7205505371094,284.27496337890625,293.3135070800781,291.15338134765625,1.0,0.1604347378015518,1.0,1.0,0.9893166422843932,1.0,-0.5912960767745972,0.2573324143886566,0.3339636921882629,0.0868047997355461,0.0,0.0,0.1238146647810936,25.195114135742188,25.0,-0.7443865537643433,-4104.86181640625,37.08589553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.1279172301292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082507744431495,0.108254998922348,-4.223487849230878e-06,0.0,0.0001298197166761,0.0,0.0,4.19317626953125,0.0,0.0,0.0,0.2709972262382507,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189254786819219,-847.8768310546875,304.1502685546875,0.5827938318252563,0.0588914826512336,0.0538491420447826,293.1622009277344,297.1499938964844,293.1499938964844,0.0241787787526845,-1007.9680786132812,304.1508483886719,0.6099624633789062,0.0665763691067695,0.0640137419104576,293.1661071777344,297.1499938964844,293.1499938964844,0.0324699133634567,-859.054443359375,304.15142822265625,0.6387428045272827,0.0769546031951904,0.054554171860218,293.1604919433594,297.1499938964844,293.1499938964844,0.0481255874037742,-1433.13916015625,304.1507568359375,0.6859543323516846,0.0951285809278488,0.0910161435604095,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5456221699714661,0.050000000745058,0.2289983481168747,291.1531982421875,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.3135986328125,291.1530456542969,1.0,0.1603893935680389,1.0,1.0,0.9891667366027832,1.0,-0.5909399390220642,0.2571732997894287,0.3337666690349579,0.0867589861154556,0.0,0.0,0.1236345544457435,25.18941116333008,25.0,-0.8492411971092224,-4103.47265625,37.0437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903991699219,304.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.1278095841407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081693693995475,0.108173593878746,-4.223342330078594e-06,0.0,0.0001297104754485,0.0,0.0,4.189817428588867,0.0,0.0,0.0,0.2709841728210449,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188939701765775,-847.1697387695312,304.1502380371094,0.5826241374015808,0.0588411167263984,0.0538012981414794,293.16162109375,297.1499938964844,293.1499938964844,0.0240378025919199,-1005.123291015625,304.1508178710937,0.6093722581863403,0.0663849264383316,0.0638296529650688,293.1655578613281,297.1499938964844,293.1499938964844,0.0322175584733486,-855.7645874023438,304.1513671875,0.6379833817481995,0.0766544789075851,0.0543423593044281,293.1597595214844,297.1499938964844,293.1499938964844,0.0480215810239315,-1431.3505859375,304.1506652832031,0.6856736540794373,0.0950078666210174,0.0908978581428527,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.545655369758606,0.050000000745058,0.228997141122818,291.1524963378906,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.15234375,1.0,0.1603026092052459,1.0,1.0,0.9888669848442078,1.0,-0.5902640223503113,0.2568683922290802,0.3333956301212311,0.0866794735193252,0.0,0.0,0.1233506649732589,25.17823600769043,25.0,-1.0193113088607788,-4101.130859375,36.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1275920271873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080379262566566,0.1080421507358551,-4.2230976760038175e-06,0.0,0.0001294896937906,0.0,0.0,4.184383869171143,0.0,0.0,0.0,0.2709629535675049,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188939701765775,-847.1697387695312,304.1502380371094,0.5826241374015808,0.0588411167263984,0.0538012981414794,293.16162109375,297.1499938964844,293.1499938964844,0.0240378025919199,-1005.123291015625,304.1508178710937,0.6093722581863403,0.0663849264383316,0.0638296529650688,293.1655578613281,297.1499938964844,293.1499938964844,0.0322175584733486,-855.7645874023438,304.1513671875,0.6379833817481995,0.0766544789075851,0.0543423593044281,293.1597595214844,297.1499938964844,293.1499938964844,0.0480215810239315,-1431.3505859375,304.1506652832031,0.6856736540794373,0.0950078666210174,0.0908978581428527,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.545655369758606,0.050000000745058,0.228997141122818,291.1524963378906,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.15234375,1.0,0.1603026092052459,1.0,1.0,0.9888669848442078,1.0,-0.5902640223503113,0.2568683922290802,0.3333956301212311,0.0866794735193252,0.0,0.0,0.1233506649732589,25.17823600769043,25.0,-1.0193113088607788,-4101.130859375,36.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1275920271873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080379262566566,0.1080421507358551,-4.2230976760038175e-06,0.0,0.0001294896937906,0.0,0.0,4.184383869171143,0.0,0.0,0.0,0.2709629535675049,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188687443733215,-846.6064453125,304.15020751953125,0.5824928879737854,0.0588004738092422,0.053762249648571,293.1610717773437,297.1499938964844,293.1499938964844,0.0239052567631006,-1002.44091796875,304.1507568359375,0.6088138222694397,0.0662038922309875,0.0636554956436157,293.1650695800781,297.1499938964844,293.1499938964844,0.0319744497537612,-852.5889892578125,304.1513061523437,0.6372503042221069,0.0763641819357872,0.0541374832391738,293.1590576171875,297.1499938964844,293.1499938964844,0.047931145876646,-1429.7982177734375,304.1506042480469,0.6854326725006104,0.0949023365974426,0.0907940119504928,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5456895232200623,0.050000000745058,0.2289958894252777,291.1517028808594,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.31396484375,291.15155029296875,1.0,0.1602210402488708,1.0,1.0,0.9885672330856324,1.0,-0.5896361470222473,0.2565808296203613,0.333055317401886,0.0866166204214096,0.0,0.0,0.1231751292943954,25.16737174987793,25.0,-1.1199593544006348,-4099.3837890625,36.88837814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.1273791491985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079515665769577,0.1079557910561561,-4.2229212340316735e-06,0.0,0.0001292736415052,0.0,0.0,4.18079948425293,0.0,0.0,0.0,0.2709487080574035,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188687443733215,-846.6064453125,304.15020751953125,0.5824928879737854,0.0588004738092422,0.053762249648571,293.1610717773437,297.1499938964844,293.1499938964844,0.0239052567631006,-1002.44091796875,304.1507568359375,0.6088138222694397,0.0662038922309875,0.0636554956436157,293.1650695800781,297.1499938964844,293.1499938964844,0.0319744497537612,-852.5889892578125,304.1513061523437,0.6372503042221069,0.0763641819357872,0.0541374832391738,293.1590576171875,297.1499938964844,293.1499938964844,0.047931145876646,-1429.7982177734375,304.1506042480469,0.6854326725006104,0.0949023365974426,0.0907940119504928,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5456895232200623,0.050000000745058,0.2289958894252777,291.1517028808594,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.31396484375,291.15155029296875,1.0,0.1602210402488708,1.0,1.0,0.9885672330856324,1.0,-0.5896361470222473,0.2565808296203613,0.333055317401886,0.0866166204214096,0.0,0.0,0.1231751292943954,25.16737174987793,25.0,-1.1199593544006348,-4099.3837890625,36.88837814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.1273791491985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079515665769577,0.1079557910561561,-4.2229212340316735e-06,0.0,0.0001292736415052,0.0,0.0,4.18079948425293,0.0,0.0,0.0,0.2709487080574035,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018849778920412,-846.1859130859375,304.1501770019531,0.5824008584022522,0.0587697178125381,0.0537321493029594,293.1605224609375,297.1499938964844,293.1499938964844,0.0237810257822275,-999.9195556640624,304.1507263183594,0.6082882881164551,0.0660334527492523,0.0634914338588714,293.16455078125,297.1499938964844,293.1499938964844,0.0317403972148895,-849.5253295898438,304.1512756347656,0.6365438103675842,0.0760838165879249,0.0539395995438098,293.15838623046875,297.1499938964844,293.1499938964844,0.0478542856872081,-1428.4815673828125,304.1505126953125,0.6852322220802307,0.0948123037815094,0.090704932808876,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.545724630355835,0.050000000745058,0.228994607925415,291.1509094238281,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1507263183594,1.0,0.1601447463035583,1.0,1.0,0.9882665276527404,1.0,-0.589057207107544,0.2563107311725616,0.3327464759349823,0.0865711271762847,0.0,0.0,0.1231133341789245,25.15682601928711,25.0,-1.1423786878585815,-4098.24072265625,36.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.127181202173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079132482409477,0.1079174727201461,-4.222820734867128e-06,0.0,0.0001290727523155,0.0,0.0,4.179187297821045,0.0,0.0,0.0,0.2709419429302215,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018849778920412,-846.1859130859375,304.1501770019531,0.5824008584022522,0.0587697178125381,0.0537321493029594,293.1605224609375,297.1499938964844,293.1499938964844,0.0237810257822275,-999.9195556640624,304.1507263183594,0.6082882881164551,0.0660334527492523,0.0634914338588714,293.16455078125,297.1499938964844,293.1499938964844,0.0317403972148895,-849.5253295898438,304.1512756347656,0.6365438103675842,0.0760838165879249,0.0539395995438098,293.15838623046875,297.1499938964844,293.1499938964844,0.0478542856872081,-1428.4815673828125,304.1505126953125,0.6852322220802307,0.0948123037815094,0.090704932808876,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.545724630355835,0.050000000745058,0.228994607925415,291.1509094238281,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1507263183594,1.0,0.1601447463035583,1.0,1.0,0.9882665276527404,1.0,-0.589057207107544,0.2563107311725616,0.3327464759349823,0.0865711271762847,0.0,0.0,0.1231133341789245,25.15682601928711,25.0,-1.1423786878585815,-4098.24072265625,36.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.127181202173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079132482409477,0.1079174727201461,-4.222820734867128e-06,0.0,0.0001290727523155,0.0,0.0,4.179187297821045,0.0,0.0,0.0,0.2709419429302215,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188367459923028,-845.9004516601562,304.1501159667969,0.5823469758033752,0.0587485320866107,0.0537106953561306,293.1600036621094,297.1499938964844,293.1499938964844,0.0236646700650453,-997.5509033203124,304.1506652832031,0.6077950596809387,0.0658733323216438,0.0633371621370315,293.1640930175781,297.1499938964844,293.1499938964844,0.0315148420631885,-846.5661010742188,304.1512145996094,0.6358628273010254,0.0758130103349685,0.0537484437227249,293.15771484375,297.1499938964844,293.1499938964844,0.0477903634309768,-1427.3885498046875,304.15045166015625,0.6850713491439819,0.0947373434901237,0.0906301736831665,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5457608103752136,0.050000000745058,0.2289932966232299,291.1501159667969,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1499328613281,1.0,0.1600735634565353,1.0,1.0,0.9879658222198486,1.0,-0.5885255932807922,0.2560572028160095,0.3324683904647827,0.0865431427955627,0.0,0.0,0.1231585368514061,25.14658546447754,25.0,-1.1039448976516724,-4097.6572265625,36.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,304.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.127007395029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079206615686416,0.1079248860478401,-4.222794814268127e-06,0.0,0.0001288963539991,0.0,0.0,4.179454803466797,0.0,0.0,0.0,0.2709423899650574,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188367459923028,-845.9004516601562,304.1501159667969,0.5823469758033752,0.0587485320866107,0.0537106953561306,293.1600036621094,297.1499938964844,293.1499938964844,0.0236646700650453,-997.5509033203124,304.1506652832031,0.6077950596809387,0.0658733323216438,0.0633371621370315,293.1640930175781,297.1499938964844,293.1499938964844,0.0315148420631885,-846.5661010742188,304.1512145996094,0.6358628273010254,0.0758130103349685,0.0537484437227249,293.15771484375,297.1499938964844,293.1499938964844,0.0477903634309768,-1427.3885498046875,304.15045166015625,0.6850713491439819,0.0947373434901237,0.0906301736831665,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5457608103752136,0.050000000745058,0.2289932966232299,291.1501159667969,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1499328613281,1.0,0.1600735634565353,1.0,1.0,0.9879658222198486,1.0,-0.5885255932807922,0.2560572028160095,0.3324683904647827,0.0865431427955627,0.0,0.0,0.1231585368514061,25.14658546447754,25.0,-1.1039448976516724,-4097.6572265625,36.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,304.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.127007395029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079206615686416,0.1079248860478401,-4.222794814268127e-06,0.0,0.0001288963539991,0.0,0.0,4.179454803466797,0.0,0.0,0.0,0.2709423899650574,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188323054462671,-845.8048706054688,304.1501159667969,0.5823335647583008,0.0587413422763347,0.0537030287086963,293.1597595214844,297.1499938964844,293.1499938964844,0.0236092526465654,-996.4202270507812,304.150634765625,0.6075600981712341,0.0657969489693641,0.0632635205984115,293.1638488769531,297.1499938964844,293.1499938964844,0.0314050242304801,-845.1227416992188,304.1512145996094,0.6355313658714294,0.0756809934973716,0.0536552369594574,293.1573791503906,297.1499938964844,293.1499938964844,0.0477629341185092,-1426.9202880859375,304.1504211425781,0.6850049495697021,0.0947052165865898,0.0905978679656982,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.545779287815094,0.050000000745058,0.228992611169815,291.14971923828125,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143920898437,291.1495666503906,1.0,0.1600397676229477,1.0,1.0,0.9878154993057252,1.0,-0.5882765650749207,0.2559362053871155,0.3323403894901275,0.0865356177091598,0.0,0.0,0.1232171654701232,25.14156723022461,25.0,-1.069226861000061,-4097.5546875,36.72404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.1269313395023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079398766160011,0.1079441010951995,-4.222807547193952e-06,0.0,0.0001288191706407,0.0,0.0,4.1802263259887695,0.0,0.0,0.0,0.2709450721740722,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.018829271197319,-845.7411499023438,304.15008544921875,0.5823293924331665,0.0587364323437213,0.0536974444985389,293.1595153808594,297.1499938964844,293.1499938964844,0.0235557090491056,-995.3261108398438,304.150634765625,0.607333242893219,0.0657230913639068,0.0631922632455825,293.1636047363281,297.1499938964844,293.1499938964844,0.0312971957027912,-843.703857421875,304.15118408203125,0.6352061033248901,0.075551263988018,0.0535636469721794,293.15704345703125,297.1499938964844,293.1499938964844,0.0477385781705379,-1426.5050048828125,304.150390625,0.6849482655525208,0.0946767181158065,0.0905690267682075,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457980632781982,0.050000000745058,0.2289919257164001,291.1493530273437,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.3144836425781,291.1492004394531,1.0,0.1600071936845779,1.0,1.0,0.9876646995544434,1.0,-0.5880390405654907,0.2558191418647766,0.3322198688983917,0.0865324959158897,0.0,0.0,0.1232990026473999,25.136615753173828,25.0,-1.027051329612732,-4097.5751953125,36.6949348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19305419921875,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.1268638521432876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107969120144844,0.1079733446240425,-4.222836651024409e-06,0.0,0.0001287506893277,0.0,0.0,4.181410312652588,0.0,0.0,0.0,0.2709493041038513,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188270974904298,-845.7021484375,304.15008544921875,0.5823469161987305,0.0587330795824527,0.0536920800805091,293.15899658203125,297.1499938964844,293.1499938964844,0.0234538782387971,-993.24072265625,304.1506042480469,0.606902539730072,0.065582551062107,0.0630565211176872,293.1631774902344,297.1499938964844,293.1499938964844,0.0310870837420225,-840.9339599609375,304.151123046875,0.6345728039741516,0.0752982720732688,0.0533849820494651,293.1564025878906,297.1499938964844,293.1499938964844,0.0476984083652496,-1425.8216552734375,304.1503295898437,0.6848618388175964,0.0946299210190773,0.0905210077762603,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5458366274833679,0.050000000745058,0.2289905250072479,291.148681640625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1485595703125,1.0,0.1599454432725906,1.0,1.0,0.9873631596565248,1.0,-0.5875959396362305,0.2555958032608032,0.3320001363754272,0.0865391045808792,0.0,0.0,0.123523399233818,25.12688636779785,25.0,-0.9284117817878724,-4097.94775390625,36.64019393920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,304.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1267552673816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108054019510746,0.1080582439899444,-4.22293987867306e-06,0.0,0.0001286404876736,0.0,0.0,4.184865474700928,0.0,0.0,0.0,0.2709619998931885,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188270974904298,-845.7021484375,304.15008544921875,0.5823469161987305,0.0587330795824527,0.0536920800805091,293.15899658203125,297.1499938964844,293.1499938964844,0.0234538782387971,-993.24072265625,304.1506042480469,0.606902539730072,0.065582551062107,0.0630565211176872,293.1631774902344,297.1499938964844,293.1499938964844,0.0310870837420225,-840.9339599609375,304.151123046875,0.6345728039741516,0.0752982720732688,0.0533849820494651,293.1564025878906,297.1499938964844,293.1499938964844,0.0476984083652496,-1425.8216552734375,304.1503295898437,0.6848618388175964,0.0946299210190773,0.0905210077762603,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5458366274833679,0.050000000745058,0.2289905250072479,291.148681640625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1485595703125,1.0,0.1599454432725906,1.0,1.0,0.9873631596565248,1.0,-0.5875959396362305,0.2555958032608032,0.3320001363754272,0.0865391045808792,0.0,0.0,0.123523399233818,25.12688636779785,25.0,-0.9284117817878724,-4097.94775390625,36.64019393920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,304.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1267552673816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108054019510746,0.1080582439899444,-4.22293987867306e-06,0.0,0.0001286404876736,0.0,0.0,4.184865474700928,0.0,0.0,0.0,0.2709619998931885,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188303962349891,-845.787109375,304.1500549316406,0.5824010968208313,0.0587388016283512,0.0536948889493942,293.1585388183594,297.1499938964844,293.1499938964844,0.0233595073223114,-991.3025512695312,304.1505432128906,0.6065053939819336,0.0654523074626922,0.0629304945468902,293.1627197265625,297.1499938964844,293.1499938964844,0.0308847464621067,-838.260009765625,304.1510925292969,0.6339640617370605,0.0750544518232345,0.0532127171754837,293.15576171875,297.1499938964844,293.1499938964844,0.0476702414453029,-1425.344970703125,304.1502685546875,0.6848136782646179,0.0945974960923194,0.0904866233468055,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458765625953674,0.050000000745058,0.2289890646934509,291.1480712890625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14794921875,1.0,0.1598884165287017,1.0,1.0,0.9870615601539612,1.0,-0.5871983170509338,0.2553879618644714,0.3318103849887848,0.0865634307265281,0.0,0.0,0.1238252073526382,25.11737632751465,25.0,-0.8170652985572815,-4098.76611328125,36.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,304.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1266870945692062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728264689445,0.108177050948143,-4.223100859235274e-06,0.0,0.0001285712933167,0.0,0.0,4.1897172927856445,0.0,0.0,0.0,0.2709800601005554,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188303962349891,-845.787109375,304.1500549316406,0.5824010968208313,0.0587388016283512,0.0536948889493942,293.1585388183594,297.1499938964844,293.1499938964844,0.0233595073223114,-991.3025512695312,304.1505432128906,0.6065053939819336,0.0654523074626922,0.0629304945468902,293.1627197265625,297.1499938964844,293.1499938964844,0.0308847464621067,-838.260009765625,304.1510925292969,0.6339640617370605,0.0750544518232345,0.0532127171754837,293.15576171875,297.1499938964844,293.1499938964844,0.0476702414453029,-1425.344970703125,304.1502685546875,0.6848136782646179,0.0945974960923194,0.0904866233468055,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458765625953674,0.050000000745058,0.2289890646934509,291.1480712890625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14794921875,1.0,0.1598884165287017,1.0,1.0,0.9870615601539612,1.0,-0.5871983170509338,0.2553879618644714,0.3318103849887848,0.0865634307265281,0.0,0.0,0.1238252073526382,25.11737632751465,25.0,-0.8170652985572815,-4098.76611328125,36.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,304.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1266870945692062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728264689445,0.108177050948143,-4.223100859235274e-06,0.0,0.0001285712933167,0.0,0.0,4.1897172927856445,0.0,0.0,0.0,0.2709800601005554,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018838845193386,-845.9886474609375,304.1500244140625,0.5824899673461914,0.0587531067430973,0.0537054128944873,293.1580505371094,297.1499938964844,293.1499938964844,0.0232722964137792,-989.5064697265624,304.1505126953125,0.606141209602356,0.0653320774435997,0.0628138706088066,293.16229248046875,297.1499938964844,293.1499938964844,0.0306897833943367,-835.6771240234375,304.15106201171875,0.6333790421485901,0.0748193934559822,0.0530465617775917,293.1551513671875,297.1499938964844,293.1499938964844,0.0476533621549606,-1425.0625,304.15020751953125,0.6848019361495972,0.0945786461234092,0.0904650911688804,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459181070327759,0.050000000745058,0.2289875447750091,291.1475524902344,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1474304199219,1.0,0.1598358452320099,1.0,1.0,0.9867599606513976,1.0,-0.5868439078330994,0.25519460439682,0.3316493034362793,0.0866050720214843,0.0,0.0,0.1241900324821472,25.1080379486084,25.0,-0.7003216743469238,-4099.982421875,36.545066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.126659095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083195731043815,0.10832379758358,-4.223310497764032e-06,0.0,0.0001285428879782,0.0,0.0,4.19572114944458,0.0,0.0,0.0,0.2710025608539581,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018838845193386,-845.9886474609375,304.1500244140625,0.5824899673461914,0.0587531067430973,0.0537054128944873,293.1580505371094,297.1499938964844,293.1499938964844,0.0232722964137792,-989.5064697265624,304.1505126953125,0.606141209602356,0.0653320774435997,0.0628138706088066,293.16229248046875,297.1499938964844,293.1499938964844,0.0306897833943367,-835.6771240234375,304.15106201171875,0.6333790421485901,0.0748193934559822,0.0530465617775917,293.1551513671875,297.1499938964844,293.1499938964844,0.0476533621549606,-1425.0625,304.15020751953125,0.6848019361495972,0.0945786461234092,0.0904650911688804,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459181070327759,0.050000000745058,0.2289875447750091,291.1475524902344,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1474304199219,1.0,0.1598358452320099,1.0,1.0,0.9867599606513976,1.0,-0.5868439078330994,0.25519460439682,0.3316493034362793,0.0866050720214843,0.0,0.0,0.1241900324821472,25.1080379486084,25.0,-0.7003216743469238,-4099.982421875,36.545066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.126659095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083195731043815,0.10832379758358,-4.223310497764032e-06,0.0,0.0001285428879782,0.0,0.0,4.19572114944458,0.0,0.0,0.0,0.2710025608539581,4.0,0.0,1.0
