time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188525859266519,-846.309814453125,304.1499938964844,0.5826147198677063,0.0587762333452701,0.0537238642573356,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926292181015,-987.8613891601562,304.1504821777344,0.6058125495910645,0.0652224943041801,0.0627072229981422,293.161865234375,297.1499938964844,293.1499938964844,0.0305024683475494,-833.1893920898438,304.1510314941406,0.6328188180923462,0.0745935142040252,0.0528867915272712,293.154541015625,297.1499938964844,293.1499938964844,0.047648049890995,-1424.97900390625,304.150146484375,0.6848278045654297,0.0945737436413765,0.0904567539691925,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5459614396095276,0.050000000745058,0.2289859652519226,291.1470947265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.31524658203125,291.1470031738281,1.0,0.1597877740859985,1.0,1.0,0.9864583611488342,1.0,-0.5865344405174255,0.255016565322876,0.3315178751945495,0.0866643115878105,0.0,0.0,0.1246089562773704,25.09883689880371,25.0,-0.5825546383857727,-4101.5869140625,36.504520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1266727596521377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084906309843063,0.1084948554635047,-4.223562427796424e-06,0.0,0.0001285567414015,0.0,0.0,4.202728748321533,0.0,0.0,0.0,0.2710289657115936,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188525859266519,-846.309814453125,304.1499938964844,0.5826147198677063,0.0587762333452701,0.0537238642573356,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926292181015,-987.8613891601562,304.1504821777344,0.6058125495910645,0.0652224943041801,0.0627072229981422,293.161865234375,297.1499938964844,293.1499938964844,0.0305024683475494,-833.1893920898438,304.1510314941406,0.6328188180923462,0.0745935142040252,0.0528867915272712,293.154541015625,297.1499938964844,293.1499938964844,0.047648049890995,-1424.97900390625,304.150146484375,0.6848278045654297,0.0945737436413765,0.0904567539691925,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5459614396095276,0.050000000745058,0.2289859652519226,291.1470947265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.31524658203125,291.1470031738281,1.0,0.1597877740859985,1.0,1.0,0.9864583611488342,1.0,-0.5865344405174255,0.255016565322876,0.3315178751945495,0.0866643115878105,0.0,0.0,0.1246089562773704,25.09883689880371,25.0,-0.5825546383857727,-4101.5869140625,36.504520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1266727596521377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084906309843063,0.1084948554635047,-4.223562427796424e-06,0.0,0.0001285567414015,0.0,0.0,4.202728748321533,0.0,0.0,0.0,0.2710289657115936,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188615135848522,-846.516845703125,304.14996337890625,0.5826910734176636,0.058791235089302,0.0537361688911914,293.1573791503906,297.1499938964844,293.1499938964844,0.023155802860856,-987.0994873046876,304.15045166015625,0.6056627035140991,0.0651719868183136,0.0626579150557518,293.1616516113281,297.1499938964844,293.1499938964844,0.0304118208587169,-831.9832153320312,304.1510009765625,0.6325486302375793,0.0744842290878295,0.0528094321489334,293.1542358398437,297.1499938964844,293.1499938964844,0.0476498864591121,-1425.0146484375,304.1501159667969,0.6848554611206055,0.094576708972454,0.0904577150940895,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5459839105606079,0.050000000745058,0.2289851456880569,291.1469116210937,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1468200683594,1.0,0.1597654968500137,1.0,1.0,0.9863075613975524,1.0,-0.5863973498344421,0.2549335956573486,0.3314637541770935,0.0867006853222847,0.0,0.0,0.124835766851902,25.094274520874023,25.0,-0.5242926478385925,-4102.53271484375,36.486087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,304.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1266953647136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085840836167335,0.108588308095932,-4.223702944727847e-06,0.0,0.0001285796897718,0.0,0.0,4.206560134887695,0.0,0.0,0.0,0.271043449640274,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.01887172088027,-846.7527465820312,304.14996337890625,0.5827761888504028,0.0588083490729332,0.0537503883242607,293.1571350097656,297.1499938964844,293.1499938964844,0.0231208894401788,-986.3763427734376,304.15045166015625,0.605522096157074,0.0651242062449455,0.0626111552119255,293.1614685058594,297.1499938964844,293.1499938964844,0.0303230751305818,-830.8009643554688,304.1509704589844,0.6322847604751587,0.0743772312998771,0.0527336709201335,293.1539306640625,297.1499938964844,293.1499938964844,0.0476545020937919,-1425.0980224609375,304.15008544921875,0.6848922371864319,0.0945830270648002,0.0904618501663208,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5460069179534912,0.050000000745058,0.2289842963218689,291.146728515625,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.14666748046875,1.0,0.1597442924976349,1.0,1.0,0.9861563444137572,1.0,-0.586271345615387,0.2548544406890869,0.3314169049263,0.0867413580417633,0.0,0.0,0.1250715404748916,25.089733123779297,25.0,-0.4669988751411438,-4103.56494140625,36.46879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551513671875,304.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.126727357506752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086816936731338,0.1086859181523323,-4.2238507376168855e-06,0.0,0.0001286121550947,0.0,0.0,4.210564136505127,0.0,0.0,0.0,0.271058589220047,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188959371298551,-847.3101196289062,304.1499328613281,0.5829724073410034,0.0588489286601543,0.0537844859063625,293.1566772460937,297.1499938964844,293.1499938964844,0.0230568740516901,-985.048095703125,304.150390625,0.6052693128585815,0.0650369673967361,0.0625254139304161,293.1610412597656,297.1499938964844,293.1499938964844,0.0301513113081455,-828.5086059570312,304.15093994140625,0.6317760348320007,0.0741702169179916,0.0525869652628898,293.1533203125,297.1499938964844,293.1499938964844,0.0476719662547111,-1425.4066162109375,304.1500244140625,0.6849929690361023,0.0946056023240089,0.0904795005917549,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5460546016693115,0.050000000745058,0.2289825528860092,291.1464538574219,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.1463928222656,1.0,0.1597050726413726,1.0,1.0,0.9858539700508118,1.0,-0.586052417755127,0.2547073662281036,0.3313450217247009,0.0868356376886367,0.0,0.0,0.1255649030208587,25.080678939819336,25.0,-0.3566164076328277,-4105.8740234375,36.43760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,304.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.126817524433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088872700929641,0.1088914945721626,-4.224165422783699e-06,0.0,0.0001287036720896,0.0,0.0,4.219001770019531,0.0,0.0,0.0,0.271090567111969,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188959371298551,-847.3101196289062,304.1499328613281,0.5829724073410034,0.0588489286601543,0.0537844859063625,293.1566772460937,297.1499938964844,293.1499938964844,0.0230568740516901,-985.048095703125,304.150390625,0.6052693128585815,0.0650369673967361,0.0625254139304161,293.1610412597656,297.1499938964844,293.1499938964844,0.0301513113081455,-828.5086059570312,304.15093994140625,0.6317760348320007,0.0741702169179916,0.0525869652628898,293.1533203125,297.1499938964844,293.1499938964844,0.0476719662547111,-1425.4066162109375,304.1500244140625,0.6849929690361023,0.0946056023240089,0.0904795005917549,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5460546016693115,0.050000000745058,0.2289825528860092,291.1464538574219,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.1463928222656,1.0,0.1597050726413726,1.0,1.0,0.9858539700508118,1.0,-0.586052417755127,0.2547073662281036,0.3313450217247009,0.0868356376886367,0.0,0.0,0.1255649030208587,25.080678939819336,25.0,-0.3566164076328277,-4105.8740234375,36.43760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,304.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.126817524433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088872700929641,0.1088914945721626,-4.224165422783699e-06,0.0,0.0001287036720896,0.0,0.0,4.219001770019531,0.0,0.0,0.0,0.271090567111969,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189255382865667,-847.988525390625,304.14990234375,0.5832052826881409,0.0588984303176403,0.0538265742361545,293.1562194824219,297.1499938964844,293.1499938964844,0.0230013113468885,-983.8929443359376,304.1503601074219,0.6050584316253662,0.0649619102478027,0.0624510236084461,293.16064453125,297.1499938964844,293.1499938964844,0.0299878027290105,-826.3212280273438,304.1509094238281,0.6312951445579529,0.0739733129739761,0.0524472333490848,293.1527404785156,297.1499938964844,293.1499938964844,0.0477010123431682,-1425.914794921875,304.14996337890625,0.6851321458816528,0.0946421399712562,0.0905103310942649,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5461048483848572,0.050000000745058,0.2289807200431823,291.146240234375,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1462097167969,1.0,0.1596703231334686,1.0,1.0,0.9855515360832214,1.0,-0.5858807563781738,0.2545767426490783,0.331303983926773,0.0869476124644279,0.0,0.0,0.1260810196399688,25.071632385253903,25.0,-0.2546939849853515,-4108.51025390625,36.411224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1269410103559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091039627790451,0.1091081872582435,-4.224501935823355e-06,0.0,0.0001288289931835,0.0,0.0,4.227902889251709,0.0,0.0,0.0,0.2711243629455566,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189255382865667,-847.988525390625,304.14990234375,0.5832052826881409,0.0588984303176403,0.0538265742361545,293.1562194824219,297.1499938964844,293.1499938964844,0.0230013113468885,-983.8929443359376,304.1503601074219,0.6050584316253662,0.0649619102478027,0.0624510236084461,293.16064453125,297.1499938964844,293.1499938964844,0.0299878027290105,-826.3212280273438,304.1509094238281,0.6312951445579529,0.0739733129739761,0.0524472333490848,293.1527404785156,297.1499938964844,293.1499938964844,0.0477010123431682,-1425.914794921875,304.14996337890625,0.6851321458816528,0.0946421399712562,0.0905103310942649,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5461048483848572,0.050000000745058,0.2289807200431823,291.146240234375,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1462097167969,1.0,0.1596703231334686,1.0,1.0,0.9855515360832214,1.0,-0.5858807563781738,0.2545767426490783,0.331303983926773,0.0869476124644279,0.0,0.0,0.1260810196399688,25.071632385253903,25.0,-0.2546939849853515,-4108.51025390625,36.411224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1269410103559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091039627790451,0.1091081872582435,-4.224501935823355e-06,0.0,0.0001288289931835,0.0,0.0,4.227902889251709,0.0,0.0,0.0,0.2711243629455566,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189606752246618,-848.7911376953125,304.1498718261719,0.5834759473800659,0.0589570738375186,0.0538768284022808,293.1557312011719,297.1499938964844,293.1499938964844,0.02295483648777,-982.9249267578124,304.1503295898437,0.6048930287361145,0.0649000033736229,0.0623888485133647,293.1602478027344,297.1499938964844,293.1499938964844,0.0298337787389755,-824.25,304.1508483886719,0.630844235420227,0.0737872272729873,0.0523149333894252,293.1521301269531,297.1499938964844,293.1499938964844,0.0477418713271617,-1426.6265869140625,304.14990234375,0.6853107213973999,0.0946928933262825,0.0905545651912689,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5461580157279968,0.050000000745058,0.2289787828922271,291.1461181640625,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160400390625,291.1460876464844,1.0,0.1596401333808899,1.0,1.0,0.9852491021156312,1.0,-0.58575838804245,0.2544635236263275,0.3312948644161224,0.0870774909853935,0.0,0.0,0.1266112178564071,25.062536239624023,25.0,-0.1652521938085556,-4111.45849609375,36.38978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1270931363105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093280166387558,0.1093322411179542,-4.224853910272941e-06,0.0,0.0001289833744522,0.0,0.0,4.237112045288086,0.0,0.0,0.0,0.2711593806743622,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189606752246618,-848.7911376953125,304.1498718261719,0.5834759473800659,0.0589570738375186,0.0538768284022808,293.1557312011719,297.1499938964844,293.1499938964844,0.02295483648777,-982.9249267578124,304.1503295898437,0.6048930287361145,0.0649000033736229,0.0623888485133647,293.1602478027344,297.1499938964844,293.1499938964844,0.0298337787389755,-824.25,304.1508483886719,0.630844235420227,0.0737872272729873,0.0523149333894252,293.1521301269531,297.1499938964844,293.1499938964844,0.0477418713271617,-1426.6265869140625,304.14990234375,0.6853107213973999,0.0946928933262825,0.0905545651912689,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5461580157279968,0.050000000745058,0.2289787828922271,291.1461181640625,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160400390625,291.1460876464844,1.0,0.1596401333808899,1.0,1.0,0.9852491021156312,1.0,-0.58575838804245,0.2544635236263275,0.3312948644161224,0.0870774909853935,0.0,0.0,0.1266112178564071,25.062536239624023,25.0,-0.1652521938085556,-4111.45849609375,36.38978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1270931363105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093280166387558,0.1093322411179542,-4.224853910272941e-06,0.0,0.0001289833744522,0.0,0.0,4.237112045288086,0.0,0.0,0.0,0.2711593806743622,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190012659877538,-849.7156982421875,304.1498413085937,0.583783745765686,0.0590247064828872,0.0539350509643554,293.1552734375,297.1499938964844,293.1499938964844,0.0229177717119455,-982.1519165039062,304.1502685546875,0.6047753095626831,0.0648518949747085,0.0623393207788467,293.1598205566406,297.1499938964844,293.1499938964844,0.02969541400671,-822.2882690429688,304.1507873535156,0.6304244995117188,0.0736124739050865,0.0521903038024902,293.15155029296875,297.1499938964844,293.1499938964844,0.0477941669523716,-1427.5357666015625,304.1498718261719,0.6855278611183167,0.0947574153542518,0.0906117111444473,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5462145805358887,0.050000000745058,0.2289767116308212,291.1460266113281,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162536621094,291.14599609375,1.0,0.1596143245697021,1.0,1.0,0.984946608543396,1.0,-0.5856853723526001,0.2543677985668182,0.3313175737857818,0.0872250795364379,0.0,0.0,0.1271484345197677,25.05331039428711,25.0,-0.0912278741598129,-4114.6884765625,36.37320327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1272675544023513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095562279224395,0.109560452401638,-4.225214979669545e-06,0.0,0.000129160383949,0.0,0.0,4.24649715423584,0.0,0.0,0.0,0.271195113658905,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190012659877538,-849.7156982421875,304.1498413085937,0.583783745765686,0.0590247064828872,0.0539350509643554,293.1552734375,297.1499938964844,293.1499938964844,0.0229177717119455,-982.1519165039062,304.1502685546875,0.6047753095626831,0.0648518949747085,0.0623393207788467,293.1598205566406,297.1499938964844,293.1499938964844,0.02969541400671,-822.2882690429688,304.1507873535156,0.6304244995117188,0.0736124739050865,0.0521903038024902,293.15155029296875,297.1499938964844,293.1499938964844,0.0477941669523716,-1427.5357666015625,304.1498718261719,0.6855278611183167,0.0947574153542518,0.0906117111444473,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5462145805358887,0.050000000745058,0.2289767116308212,291.1460266113281,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162536621094,291.14599609375,1.0,0.1596143245697021,1.0,1.0,0.984946608543396,1.0,-0.5856853723526001,0.2543677985668182,0.3313175737857818,0.0872250795364379,0.0,0.0,0.1271484345197677,25.05331039428711,25.0,-0.0912278741598129,-4114.6884765625,36.37320327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1272675544023513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095562279224395,0.109560452401638,-4.225214979669545e-06,0.0,0.000129160383949,0.0,0.0,4.24649715423584,0.0,0.0,0.0,0.271195113658905,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190237816423177,-850.2276000976562,304.1498413085937,0.5839529037475586,0.0590621717274189,0.0539673827588558,293.155029296875,297.1499938964844,293.1499938964844,0.0229033213108778,-981.850341796875,304.1502380371094,0.6047372817993164,0.0648338496685028,0.0623200424015522,293.1596069335937,297.1499938964844,293.1499938964844,0.0296312104910612,-821.3600463867188,304.1507873535156,0.6302283406257629,0.0735300108790397,0.0521313026547431,293.1512756347656,297.1499938964844,293.1499938964844,0.0478249117732048,-1428.0699462890625,304.1498413085937,0.6856520771980286,0.0947951972484588,0.0906454473733902,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5462443828582764,0.050000000745058,0.228975623846054,291.14599609375,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163452148437,291.14599609375,1.0,0.1596031785011291,1.0,1.0,0.9847953915596008,1.0,-0.5856693983078003,0.2543273866176605,0.3313420116901397,0.0873058661818504,0.0,0.0,0.1274181455373764,25.04860496520996,25.0,-0.0619087442755699,-4116.4111328125,36.36689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,304.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.12736177444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096711829304695,0.1096754074096679,-4.225397788104601e-06,0.0,0.0001292560191359,0.0,0.0,4.251226902008057,0.0,0.0,0.0,0.2712131142616272,4.0,0.0,1.0
311760,293.14959716796875,297.1499938964844,293.1499938964844,0.0190478898584842,-850.7750854492188,304.1498107910156,0.5841329097747803,0.0591021999716758,0.0540020056068897,293.1547546386719,297.1499938964844,293.1499938964844,0.0228919479995965,-981.6129760742188,304.1502380371094,0.6047149896621704,0.0648202821612358,0.0623048841953277,293.1593933105469,297.1499938964844,293.1499938964844,0.0295692067593336,-820.4705810546875,304.1507568359375,0.6300424933433533,0.0734512060880661,0.0520747900009155,293.1509704589844,297.1499938964844,293.1499938964844,0.0478589087724685,-1428.660400390625,304.1498107910156,0.6857874393463135,0.0948368608951568,0.0906828343868255,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5462754368782043,0.050000000745058,0.2289744913578033,291.1459655761719,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164367675781,291.1459655761719,1.0,0.159593254327774,1.0,1.0,0.98464435338974,1.0,-0.5856684446334839,0.2542925477027893,0.3313759267330169,0.087391547858715,0.0,0.0,0.1276880800724029,25.043813705444336,25.0,-0.0393178313970565,-4118.20849609375,36.36202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1274598538875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097864285111427,0.1097906529903411,-4.225581051287008e-06,0.0,0.0001293555396841,0.0,0.0,4.255970001220703,0.0,0.0,0.0,0.2712312042713165,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191004574298858,-851.9667358398438,304.1498107910156,0.5845226645469666,0.0591892972588539,0.054077461361885,293.1542358398437,297.1499938964844,293.1499938964844,0.0228779166936874,-981.3207397460938,304.1501770019531,0.60471510887146,0.0648058578372001,0.0622862316668033,293.158935546875,297.1499938964844,293.1499938964844,0.0294486582279205,-818.8021850585938,304.15069580078125,0.6297001838684082,0.0733039379119873,0.0519687794148922,293.150390625,297.1499938964844,293.1499938964844,0.0479357093572616,-1429.993896484375,304.1497497558594,0.686088502407074,0.0949306637048721,0.0907673835754394,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5463411211967468,0.050000000745058,0.2289720922708511,291.1459655761719,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.316650390625,291.1459655761719,1.0,0.1595767736434936,1.0,1.0,0.984342396259308,1.0,-0.5857080221176147,0.2542380094528198,0.3314699828624725,0.0875766947865486,0.0,0.0,0.1282281428575515,25.033960342407227,25.0,-0.010511577129364,-4121.99951171875,36.35618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1276639699935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100174412131309,0.1100216656923294,-4.225950306135928e-06,0.0,0.0001295627007493,0.0,0.0,4.265479564666748,0.0,0.0,0.0,0.2712674438953399,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191004574298858,-851.9667358398438,304.1498107910156,0.5845226645469666,0.0591892972588539,0.054077461361885,293.1542358398437,297.1499938964844,293.1499938964844,0.0228779166936874,-981.3207397460938,304.1501770019531,0.60471510887146,0.0648058578372001,0.0622862316668033,293.158935546875,297.1499938964844,293.1499938964844,0.0294486582279205,-818.8021850585938,304.15069580078125,0.6297001838684082,0.0733039379119873,0.0519687794148922,293.150390625,297.1499938964844,293.1499938964844,0.0479357093572616,-1429.993896484375,304.1497497558594,0.686088502407074,0.0949306637048721,0.0907673835754394,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5463411211967468,0.050000000745058,0.2289720922708511,291.1459655761719,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.316650390625,291.1459655761719,1.0,0.1595767736434936,1.0,1.0,0.984342396259308,1.0,-0.5857080221176147,0.2542380094528198,0.3314699828624725,0.0875766947865486,0.0,0.0,0.1282281428575515,25.033960342407227,25.0,-0.010511577129364,-4121.99951171875,36.35618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1276639699935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100174412131309,0.1100216656923294,-4.225950306135928e-06,0.0,0.0001295627007493,0.0,0.0,4.265479564666748,0.0,0.0,0.0,0.2712674438953399,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0191598366945981,-853.3096313476562,304.1497802734375,0.5849587321281433,0.0592872537672519,0.0541625618934631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781662881374,-981.3276977539062,304.1501159667969,0.6047882437705994,0.0648120865225792,0.0622866488993167,293.1584777832031,297.1499938964844,293.1499938964844,0.0293300952762365,-817.3153686523438,304.1506652832031,0.6294058561325073,0.0731734707951545,0.051874216645956,293.1498107910156,297.1499938964844,293.1499938964844,0.0480261519551277,-1431.564208984375,304.1496887207031,0.6864365935325623,0.0950405746698379,0.0908670425415039,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5464125275611877,0.050000000745058,0.2289694845676422,291.1459655761719,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168334960937,291.1459350585937,1.0,0.1595655530691146,1.0,1.0,0.984040379524231,1.0,-0.5858136415481567,0.2542084157466888,0.3316051959991455,0.0877822563052177,0.0,0.0,0.1287687569856643,25.02362823486328,25.0,-0.0062264101579785,-4126.095703125,36.35654830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1278760731220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102491021156311,0.1102533265948295,-4.22632047047955e-06,0.0,0.0001297779526794,0.0,0.0,4.27501916885376,0.0,0.0,0.0,0.2713038325309753,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0191598366945981,-853.3096313476562,304.1497802734375,0.5849587321281433,0.0592872537672519,0.0541625618934631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781662881374,-981.3276977539062,304.1501159667969,0.6047882437705994,0.0648120865225792,0.0622866488993167,293.1584777832031,297.1499938964844,293.1499938964844,0.0293300952762365,-817.3153686523438,304.1506652832031,0.6294058561325073,0.0731734707951545,0.051874216645956,293.1498107910156,297.1499938964844,293.1499938964844,0.0480261519551277,-1431.564208984375,304.1496887207031,0.6864365935325623,0.0950405746698379,0.0908670425415039,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5464125275611877,0.050000000745058,0.2289694845676422,291.1459655761719,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168334960937,291.1459350585937,1.0,0.1595655530691146,1.0,1.0,0.984040379524231,1.0,-0.5858136415481567,0.2542084157466888,0.3316051959991455,0.0877822563052177,0.0,0.0,0.1287687569856643,25.02362823486328,25.0,-0.0062264101579785,-4126.095703125,36.35654830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1278760731220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102491021156311,0.1102533265948295,-4.22632047047955e-06,0.0,0.0001297779526794,0.0,0.0,4.27501916885376,0.0,0.0,0.0,0.2713038325309753,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192261505872011,-854.8057861328125,304.14971923828125,0.5854413509368896,0.0593961291015148,0.0542573668062686,293.1531066894531,297.1499938964844,293.1499938964844,0.0228935815393924,-981.6527709960938,304.1500549316406,0.6049386262893677,0.0648400485515594,0.0623072497546672,293.1579895019531,297.1499938964844,293.1499938964844,0.0292018353939056,-816.0242309570312,304.1506652832031,0.629162609577179,0.0730607137084007,0.0517917871475219,293.1492004394531,297.1499938964844,293.1499938964844,0.0481302887201309,-1433.37255859375,304.14959716796875,0.6868320107460022,0.0951665490865707,0.0909817889332771,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5464900732040405,0.050000000745058,0.2289666533470153,291.1459350585937,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170166015625,291.1459350585937,1.0,0.159559741616249,1.0,1.0,0.9837393760681152,1.0,-0.5859875082969666,0.2542047798633575,0.331782728433609,0.0880084708333015,0.0,0.0,0.1293120384216308,25.012788772583008,25.0,-0.0213378258049488,-4130.4990234375,36.36329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,304.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1280916929244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104821190237999,0.1104863435029983,-4.226692908559926e-06,0.0,0.0001299967843806,0.0,0.0,4.284616947174072,0.0,0.0,0.0,0.2713404297828674,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192261505872011,-854.8057861328125,304.14971923828125,0.5854413509368896,0.0593961291015148,0.0542573668062686,293.1531066894531,297.1499938964844,293.1499938964844,0.0228935815393924,-981.6527709960938,304.1500549316406,0.6049386262893677,0.0648400485515594,0.0623072497546672,293.1579895019531,297.1499938964844,293.1499938964844,0.0292018353939056,-816.0242309570312,304.1506652832031,0.629162609577179,0.0730607137084007,0.0517917871475219,293.1492004394531,297.1499938964844,293.1499938964844,0.0481302887201309,-1433.37255859375,304.14959716796875,0.6868320107460022,0.0951665490865707,0.0909817889332771,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5464900732040405,0.050000000745058,0.2289666533470153,291.1459350585937,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170166015625,291.1459350585937,1.0,0.159559741616249,1.0,1.0,0.9837393760681152,1.0,-0.5859875082969666,0.2542047798633575,0.331782728433609,0.0880084708333015,0.0,0.0,0.1293120384216308,25.012788772583008,25.0,-0.0213378258049488,-4130.4990234375,36.36329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,304.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1280916929244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104821190237999,0.1104863435029983,-4.226692908559926e-06,0.0,0.0001299967843806,0.0,0.0,4.284616947174072,0.0,0.0,0.0,0.2713404297828674,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994549870491,-856.455322265625,304.1496887207031,0.5859701037406921,0.0595158748328685,0.0543618537485599,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247715324163,-982.308349609375,304.1499938964844,0.6051687598228455,0.0648904889822006,0.0623487904667854,293.1574401855469,297.1499938964844,293.1499938964844,0.0289854295551776,-814.9957885742188,304.1507873535156,0.6289721131324768,0.0729661658406257,0.0517219081521034,293.14862060546875,297.1499938964844,293.1499938964844,0.0482480451464653,-1435.418212890625,304.1495361328125,0.6872742772102356,0.0953084453940391,0.0911114960908889,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5465736985206604,0.050000000745058,0.2289635986089706,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.31719970703125,291.1459045410156,1.0,0.1595594435930252,1.0,1.0,0.9834384322166444,1.0,-0.5862308740615845,0.254227727651596,0.3320031762123108,0.0882554277777671,0.0,0.0,0.129860982298851,25.001440048217773,25.0,-0.0477079562842845,-4135.2109375,36.37656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,304.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1283074766397476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110717698931694,0.110721930861473,-4.227068529871758e-06,0.0,0.0001302157761529,0.0,0.0,4.294322967529297,0.0,0.0,0.0,0.2713774442672729,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994549870491,-856.455322265625,304.1496887207031,0.5859701037406921,0.0595158748328685,0.0543618537485599,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247715324163,-982.308349609375,304.1499938964844,0.6051687598228455,0.0648904889822006,0.0623487904667854,293.1574401855469,297.1499938964844,293.1499938964844,0.0289854295551776,-814.9957885742188,304.1507873535156,0.6289721131324768,0.0729661658406257,0.0517219081521034,293.14862060546875,297.1499938964844,293.1499938964844,0.0482480451464653,-1435.418212890625,304.1495361328125,0.6872742772102356,0.0953084453940391,0.0911114960908889,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5465736985206604,0.050000000745058,0.2289635986089706,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.31719970703125,291.1459045410156,1.0,0.1595594435930252,1.0,1.0,0.9834384322166444,1.0,-0.5862308740615845,0.254227727651596,0.3320031762123108,0.0882554277777671,0.0,0.0,0.129860982298851,25.001440048217773,25.0,-0.0477079562842845,-4135.2109375,36.37656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,304.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1283074766397476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110717698931694,0.110721930861473,-4.227068529871758e-06,0.0,0.0001302157761529,0.0,0.0,4.294322967529297,0.0,0.0,0.0,0.2713774442672729,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193387251347303,-857.337158203125,304.1496887207031,0.5862514972686768,0.0595797970890998,0.0544176921248436,293.1521301269531,297.1499938964844,293.1499938964844,0.0229464005678892,-982.7622680664062,304.14996337890625,0.6053140759468079,0.0649242624640464,0.0623775422573089,293.1571655273437,297.1499938964844,293.1499938964844,0.0287947915494442,-814.4073486328125,304.1510009765625,0.6288968324661255,0.0729257240891456,0.0516917072236537,293.1483154296875,297.1499938964844,293.1499938964844,0.0483119674026966,-1436.52880859375,304.1495056152344,0.6875126957893372,0.0953852832317352,0.0911818891763687,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5466177463531494,0.050000000745058,0.2289620041847229,291.1458740234375,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3172912597656,291.1458740234375,1.0,0.1595613956451416,1.0,1.0,0.9832879304885864,1.0,-0.5863787531852722,0.2542491853237152,0.3321295380592346,0.088386669754982,0.0,0.0,0.1301383823156356,24.99558448791504,25.0,-0.0618589259684085,-4137.6806640625,36.385650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,304.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1284147202968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108368262648582,0.1108410507440567,-4.227258159517078e-06,0.0,0.0001303246099269,0.0,0.0,4.29923152923584,0.0,0.0,0.0,0.27139613032341,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193799138069152,-858.2606811523438,304.149658203125,0.5865453481674194,0.0596466362476348,0.0544761642813682,293.1517944335937,297.1499938964844,293.1499938964844,0.0229725316166877,-983.3101806640624,304.14990234375,0.6054818630218506,0.0649643838405609,0.0624122470617294,293.1568908691406,297.1499938964844,293.1499938964844,0.0287409722805023,-814.05224609375,304.1509094238281,0.6288367509841919,0.0728907436132431,0.0516651421785354,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795553445816,-1437.7034912109375,304.14947509765625,0.6877637505531311,0.0954663977026939,0.0912563130259513,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5466635227203369,0.050000000745058,0.2289603352546692,291.1458435058594,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173522949219,291.1458435058594,1.0,0.1595649123191833,1.0,1.0,0.9831382036209106,1.0,-0.586546003818512,0.2542782127857208,0.3322677612304687,0.0885234102606773,0.0,0.0,0.1304183900356292,24.989595413208008,25.0,-0.077456422150135,-4140.2333984375,36.396575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1285211443901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109571158885955,0.110961340367794,-4.22744915340445e-06,0.0,0.0001304326287936,0.0,0.0,4.30418872833252,0.0,0.0,0.0,0.2714150249958038,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194677878171205,-860.2262573242188,304.1496276855469,0.5871679186820984,0.0597886852920055,0.0546005629003047,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378936976194,-984.6785278320312,304.1498413085937,0.6058819890022278,0.0650630220770835,0.0624988935887813,293.15631103515625,297.1499938964844,293.1499938964844,0.0286472719162702,-813.4417724609375,304.1507873535156,0.6287621259689331,0.0728364586830139,0.0516228824853897,293.1473999023437,297.1499938964844,293.1499938964844,0.0485251620411872,-1440.2347412109375,304.1494140625,0.688301682472229,0.0956407710909843,0.0914166122674942,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5467596650123596,0.050000000745058,0.2289568334817886,291.1457824707031,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175048828125,291.145751953125,1.0,0.1595765054225921,1.0,1.0,0.9828388690948486,1.0,-0.5869367122650146,0.2543580532073974,0.3325786590576172,0.0888130366802215,0.0,0.0,0.1309878826141357,24.97724723815918,25.0,-0.1120651066303253,-4145.57275390625,36.42374801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,304.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1287311762571334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112018600106239,0.1112060919404029,-4.227837962389458e-06,0.0,0.0001306457852479,0.0,0.0,4.314276695251465,0.0,0.0,0.0,0.2714534401893616,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194677878171205,-860.2262573242188,304.1496276855469,0.5871679186820984,0.0597886852920055,0.0546005629003047,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378936976194,-984.6785278320312,304.1498413085937,0.6058819890022278,0.0650630220770835,0.0624988935887813,293.15631103515625,297.1499938964844,293.1499938964844,0.0286472719162702,-813.4417724609375,304.1507873535156,0.6287621259689331,0.0728364586830139,0.0516228824853897,293.1473999023437,297.1499938964844,293.1499938964844,0.0485251620411872,-1440.2347412109375,304.1494140625,0.688301682472229,0.0956407710909843,0.0914166122674942,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5467596650123596,0.050000000745058,0.2289568334817886,291.1457824707031,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175048828125,291.145751953125,1.0,0.1595765054225921,1.0,1.0,0.9828388690948486,1.0,-0.5869367122650146,0.2543580532073974,0.3325786590576172,0.0888130366802215,0.0,0.0,0.1309878826141357,24.97724723815918,25.0,-0.1120651066303253,-4145.57275390625,36.42374801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,304.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1287311762571334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112018600106239,0.1112060919404029,-4.227837962389458e-06,0.0,0.0001306457852479,0.0,0.0,4.314276695251465,0.0,0.0,0.0,0.2714534401893616,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195628236979246,-862.3447875976562,304.14959716796875,0.5878351926803589,0.0599415116012096,0.0547345951199531,293.1503601074219,297.1499938964844,293.1499938964844,0.0231204777956008,-986.4033813476562,304.1497497558594,0.606365978717804,0.0651856809854507,0.0626080930233001,293.1557006835937,297.1499938964844,293.1499938964844,0.0286799110472202,-813.2705688476562,304.15045166015625,0.6287470459938049,0.0728028416633606,0.0515948757529258,293.14678955078125,297.1499938964844,293.1499938964844,0.0486841425299644,-1442.9998779296875,304.1493530273437,0.6888853907585144,0.0958307459950447,0.0915916189551353,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1456604003906,1.0,0.1595941185951233,1.0,1.0,0.9825394749641418,1.0,-0.5874006152153015,0.2544662058353424,0.3329343795776367,0.0891238152980804,0.0,0.0,0.1315716505050659,24.96445083618164,25.0,-0.1434462219476699,-4151.2080078125,36.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1289372146129608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111453004181385,0.111457236111164,-4.228235866321484e-06,0.0,0.0001308548817178,0.0,0.0,4.324631214141846,0.0,0.0,0.0,0.2714928686618805,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195628236979246,-862.3447875976562,304.14959716796875,0.5878351926803589,0.0599415116012096,0.0547345951199531,293.1503601074219,297.1499938964844,293.1499938964844,0.0231204777956008,-986.4033813476562,304.1497497558594,0.606365978717804,0.0651856809854507,0.0626080930233001,293.1557006835937,297.1499938964844,293.1499938964844,0.0286799110472202,-813.2705688476562,304.15045166015625,0.6287470459938049,0.0728028416633606,0.0515948757529258,293.14678955078125,297.1499938964844,293.1499938964844,0.0486841425299644,-1442.9998779296875,304.1493530273437,0.6888853907585144,0.0958307459950447,0.0915916189551353,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1456604003906,1.0,0.1595941185951233,1.0,1.0,0.9825394749641418,1.0,-0.5874006152153015,0.2544662058353424,0.3329343795776367,0.0891238152980804,0.0,0.0,0.1315716505050659,24.96445083618164,25.0,-0.1434462219476699,-4151.2080078125,36.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1289372146129608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111453004181385,0.111457236111164,-4.228235866321484e-06,0.0,0.0001308548817178,0.0,0.0,4.324631214141846,0.0,0.0,0.0,0.2714928686618805,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196656845510005,-864.6292724609375,304.1495666503906,0.5885502696037292,0.0601059943437576,0.0548790916800498,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223253697156,-988.5245971679688,304.149658203125,0.6069420576095581,0.0653349906206131,0.0627423897385597,293.155029296875,297.1499938964844,293.1499938964844,0.0285456050187349,-812.874755859375,304.1505126953125,0.6287974715232849,0.0727916210889816,0.0515826269984245,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576330244541,-1446.018798828125,304.1492614746094,0.6895184516906738,0.0960376486182212,0.0917826294898986,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5469701290130615,0.050000000745058,0.2289491891860962,291.14556884765625,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1455383300781,1.0,0.1596185117959976,1.0,1.0,0.9822423458099364,1.0,-0.5879449844360352,0.2546058893203735,0.3333390951156616,0.0894570425152778,0.0,0.0,0.1321736425161361,24.95123672485352,25.0,-0.1734611392021179,-4157.16015625,36.499786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,304.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1291390061378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117123365402221,0.1117165610194206,-4.228646503179334e-06,0.0,0.0001310596708208,0.0,0.0,4.335325717926025,0.0,0.0,0.0,0.2715335786342621,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196656845510005,-864.6292724609375,304.1495666503906,0.5885502696037292,0.0601059943437576,0.0548790916800498,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223253697156,-988.5245971679688,304.149658203125,0.6069420576095581,0.0653349906206131,0.0627423897385597,293.155029296875,297.1499938964844,293.1499938964844,0.0285456050187349,-812.874755859375,304.1505126953125,0.6287974715232849,0.0727916210889816,0.0515826269984245,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576330244541,-1446.018798828125,304.1492614746094,0.6895184516906738,0.0960376486182212,0.0917826294898986,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5469701290130615,0.050000000745058,0.2289491891860962,291.14556884765625,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1455383300781,1.0,0.1596185117959976,1.0,1.0,0.9822423458099364,1.0,-0.5879449844360352,0.2546058893203735,0.3333390951156616,0.0894570425152778,0.0,0.0,0.1321736425161361,24.95123672485352,25.0,-0.1734611392021179,-4157.16015625,36.499786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,304.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1291390061378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117123365402221,0.1117165610194206,-4.228646503179334e-06,0.0,0.0001310596708208,0.0,0.0,4.335325717926025,0.0,0.0,0.0,0.2715335786342621,4.0,0.0,1.0
