time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.01977557875216,-867.0602416992188,304.1495361328125,0.5893067121505737,0.0602807886898517,0.0550328306853771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233416780829429,-991.00244140625,304.1495666503906,0.6075996160507202,0.0655082464218139,0.0628992766141891,293.15435791015625,297.1499938964844,293.1499938964844,0.0285617616027593,-812.8802490234375,304.1503295898437,0.6289071440696716,0.0728011727333068,0.0515846721827983,293.14556884765625,297.1499938964844,293.1499938964844,0.0490439087152481,-1449.2620849609375,304.1492004394531,0.6901947259902954,0.0962594971060752,0.0919877812266349,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453857421875,1.0,0.1596491038799286,1.0,1.0,0.9819452166557312,1.0,-0.588561475276947,0.2547734975814819,0.3337879776954651,0.0898111090064048,0.0,0.0,0.1327943503856659,24.937700271606445,25.0,-0.1964249014854431,-4163.380859375,36.548709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,304.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.129337728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119801551103591,0.1119843870401382,-4.22907032771036e-06,0.0,0.0001312613603658,0.0,0.0,4.346373558044434,0.0,0.0,0.0,0.2715756297111511,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.01977557875216,-867.0602416992188,304.1495361328125,0.5893067121505737,0.0602807886898517,0.0550328306853771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233416780829429,-991.00244140625,304.1495666503906,0.6075996160507202,0.0655082464218139,0.0628992766141891,293.15435791015625,297.1499938964844,293.1499938964844,0.0285617616027593,-812.8802490234375,304.1503295898437,0.6289071440696716,0.0728011727333068,0.0515846721827983,293.14556884765625,297.1499938964844,293.1499938964844,0.0490439087152481,-1449.2620849609375,304.1492004394531,0.6901947259902954,0.0962594971060752,0.0919877812266349,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453857421875,1.0,0.1596491038799286,1.0,1.0,0.9819452166557312,1.0,-0.588561475276947,0.2547734975814819,0.3337879776954651,0.0898111090064048,0.0,0.0,0.1327943503856659,24.937700271606445,25.0,-0.1964249014854431,-4163.380859375,36.548709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,304.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.129337728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119801551103591,0.1119843870401382,-4.22907032771036e-06,0.0,0.0001312613603658,0.0,0.0,4.346373558044434,0.0,0.0,0.0,0.2715756297111511,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019833467900753,-868.3367919921875,304.1495056152344,0.5897020697593689,0.0603724867105484,0.0551135651767253,293.1483764648437,297.1499938964844,293.1499938964844,0.02340879291296,-992.3920288085938,304.1495361328125,0.6079624891281128,0.0656049996614456,0.0629872754216194,293.1540222167969,297.1499938964844,293.1499938964844,0.0285486783832311,-812.933349609375,304.1502685546875,0.6289870142936707,0.0728146359324455,0.0515917651355266,293.145263671875,297.1499938964844,293.1499938964844,0.0491423681378364,-1450.97705078125,304.149169921875,0.6905508041381836,0.0963766574859619,0.0920962616801261,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.547142744064331,0.050000000745058,0.2289429157972335,291.1453552246094,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.31793212890625,291.14532470703125,1.0,0.1596670597791671,1.0,1.0,0.9817966818809508,1.0,-0.588900089263916,0.2548691928386688,0.3340308964252472,0.0899966433644294,0.0,0.0,0.1331127285957336,24.930816650390625,25.0,-0.2036789655685424,-4166.6015625,36.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,304.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1294361650943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121178045868873,0.1121220365166664,-4.229287696944084e-06,0.0,0.0001313612592639,0.0,0.0,4.352053165435791,0.0,0.0,0.0,0.2715972363948822,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198932159692049,-869.6514282226562,304.14947509765625,0.5901079773902893,0.0604668483138084,0.055196713656187,293.14794921875,297.1499938964844,293.1499938964844,0.0234806519001722,-993.876953125,304.1495056152344,0.6083466410636902,0.0657081231474876,0.0630813166499137,293.1536560058594,297.1499938964844,293.1499938964844,0.0286075174808502,-813.1129760742188,304.150146484375,0.6290831565856934,0.0728338286280632,0.0516028068959713,293.1449584960937,297.1499938964844,293.1499938964844,0.0492441542446613,-1452.75048828125,304.1491394042969,0.6909180283546448,0.0964977294206619,0.092208445072174,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.547203004360199,0.050000000745058,0.2289407402276992,291.145263671875,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1452331542969,1.0,0.1596867144107818,1.0,1.0,0.9816497564315796,1.0,-0.5892580151557922,0.2549724280834198,0.3342855870723724,0.0901876166462898,0.0,0.0,0.1334363669157028,24.92387008666992,25.0,-0.2106786072254181,-4169.8876953125,36.60551071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,304.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1295342892408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122578755021095,0.1122621074318885,-4.229509613651317e-06,0.0,0.0001314608380198,0.0,0.0,4.357833862304688,0.0,0.0,0.0,0.2716192603111267,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200180057436227,-872.3876342773438,304.1494445800781,0.590948760509491,0.0606631264090538,0.0553697980940341,293.1470947265625,297.1499938964844,293.1499938964844,0.0236379783600568,-997.1176147460938,304.1494140625,0.609174370765686,0.0659325420856475,0.0632866024971008,293.1529541015625,297.1499938964844,293.1499938964844,0.0286587011069059,-813.6229248046875,304.1499938964844,0.629320502281189,0.0728879198431968,0.0516359023749828,293.14434814453125,297.1499938964844,293.1499938964844,0.0494570769369602,-1456.4619140625,304.1490783691406,0.6916836500167847,0.0967508628964424,0.0924432575702667,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1451110839844,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14508056640625,1.0,0.1597309559583664,1.0,1.0,0.981355845928192,1.0,-0.5900282263755798,0.2551999688148498,0.33482825756073,0.0905853360891342,0.0,0.0,0.1340990215539932,24.90983772277832,25.0,-0.2172300219535827,-4176.63720703125,36.66966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,304.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1297303736209869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112545222043991,0.1125494539737701,-4.229964361002203e-06,0.0,0.0001316598354605,0.0,0.0,4.369696140289307,0.0,0.0,0.0,0.271664410829544,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200180057436227,-872.3876342773438,304.1494445800781,0.590948760509491,0.0606631264090538,0.0553697980940341,293.1470947265625,297.1499938964844,293.1499938964844,0.0236379783600568,-997.1176147460938,304.1494140625,0.609174370765686,0.0659325420856475,0.0632866024971008,293.1529541015625,297.1499938964844,293.1499938964844,0.0286587011069059,-813.6229248046875,304.1499938964844,0.629320502281189,0.0728879198431968,0.0516359023749828,293.14434814453125,297.1499938964844,293.1499938964844,0.0494570769369602,-1456.4619140625,304.1490783691406,0.6916836500167847,0.0967508628964424,0.0924432575702667,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1451110839844,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14508056640625,1.0,0.1597309559583664,1.0,1.0,0.981355845928192,1.0,-0.5900282263755798,0.2551999688148498,0.33482825756073,0.0905853360891342,0.0,0.0,0.1340990215539932,24.90983772277832,25.0,-0.2172300219535827,-4176.63720703125,36.66966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,304.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1297303736209869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112545222043991,0.1125494539737701,-4.229964361002203e-06,0.0,0.0001316598354605,0.0,0.0,4.369696140289307,0.0,0.0,0.0,0.271664410829544,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201502963900566,-875.2744750976562,304.1494140625,0.5918301343917847,0.0608700215816497,0.0555524714291095,293.146240234375,297.1499938964844,293.1499938964844,0.0238148793578147,-1000.7447509765624,304.1492919921875,0.6100859045982361,0.0661828517913818,0.0635164529085159,293.1521911621094,297.1499938964844,293.1499938964844,0.0287832431495189,-814.3577880859375,304.1497802734375,0.6296238899230957,0.0729652196168899,0.0516852065920829,293.14373779296875,297.1499938964844,293.1499938964844,0.0496831834316253,-1460.405517578125,304.1490173339844,0.6924930810928345,0.0970195680856704,0.0926928520202636,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5474560260772705,0.050000000745058,0.2289315909147262,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1449279785156,1.0,0.1597823351621627,1.0,1.0,0.9810619950294496,1.0,-0.5908764004707336,0.2554579377174377,0.3354184925556183,0.0910053104162216,0.0,0.0,0.1347828507423401,24.895654678344727,25.0,-0.2134222984313964,-4183.62841796875,36.74168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,304.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1299277395009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128427311778068,0.1128469631075859,-4.230436388752423e-06,0.0,0.0001318601425737,0.0,0.0,4.381983757019043,0.0,0.0,0.0,0.2717111706733703,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201502963900566,-875.2744750976562,304.1494140625,0.5918301343917847,0.0608700215816497,0.0555524714291095,293.146240234375,297.1499938964844,293.1499938964844,0.0238148793578147,-1000.7447509765624,304.1492919921875,0.6100859045982361,0.0661828517913818,0.0635164529085159,293.1521911621094,297.1499938964844,293.1499938964844,0.0287832431495189,-814.3577880859375,304.1497802734375,0.6296238899230957,0.0729652196168899,0.0516852065920829,293.14373779296875,297.1499938964844,293.1499938964844,0.0496831834316253,-1460.405517578125,304.1490173339844,0.6924930810928345,0.0970195680856704,0.0926928520202636,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5474560260772705,0.050000000745058,0.2289315909147262,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1449279785156,1.0,0.1597823351621627,1.0,1.0,0.9810619950294496,1.0,-0.5908764004707336,0.2554579377174377,0.3354184925556183,0.0910053104162216,0.0,0.0,0.1347828507423401,24.895654678344727,25.0,-0.2134222984313964,-4183.62841796875,36.74168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,304.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1299277395009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128427311778068,0.1128469631075859,-4.230436388752423e-06,0.0,0.0001318601425737,0.0,0.0,4.381983757019043,0.0,0.0,0.0,0.2717111706733703,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202897265553474,-878.3013916015625,304.1493835449219,0.5927485823631287,0.0610868893563747,0.0557441934943199,293.1453552246094,297.1499938964844,293.1499938964844,0.0240107607096433,-1004.740478515625,304.1492004394531,0.6110755801200867,0.0664579346776008,0.0637698844075203,293.15142822265625,297.1499938964844,293.1499938964844,0.0290295984596014,-815.3538818359375,304.1494445800781,0.6299908757209778,0.0730649903416633,0.0517502203583717,293.14312744140625,297.1499938964844,293.1499938964844,0.0499216057360172,-1464.5665283203125,304.1489562988281,0.693343460559845,0.0973030030727386,0.0929564982652664,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.547589123249054,0.050000000745058,0.2289267778396606,291.14483642578125,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1448059082031,1.0,0.1598407626152038,1.0,1.0,0.9807711839675904,1.0,-0.5917993187904358,0.2557449340820312,0.3360543847084045,0.0914467722177505,0.0,0.0,0.1354824751615524,24.881410598754883,25.0,-0.1358982920646667,-4190.74755859375,36.82135772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,304.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1301281303167343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131488978862762,0.1131531223654747,-4.230924332659924e-06,0.0,0.000132063505589,0.0,0.0,4.394635200500488,0.0,0.0,0.0,0.2717593610286712,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202897265553474,-878.3013916015625,304.1493835449219,0.5927485823631287,0.0610868893563747,0.0557441934943199,293.1453552246094,297.1499938964844,293.1499938964844,0.0240107607096433,-1004.740478515625,304.1492004394531,0.6110755801200867,0.0664579346776008,0.0637698844075203,293.15142822265625,297.1499938964844,293.1499938964844,0.0290295984596014,-815.3538818359375,304.1494445800781,0.6299908757209778,0.0730649903416633,0.0517502203583717,293.14312744140625,297.1499938964844,293.1499938964844,0.0499216057360172,-1464.5665283203125,304.1489562988281,0.693343460559845,0.0973030030727386,0.0929564982652664,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.547589123249054,0.050000000745058,0.2289267778396606,291.14483642578125,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1448059082031,1.0,0.1598407626152038,1.0,1.0,0.9807711839675904,1.0,-0.5917993187904358,0.2557449340820312,0.3360543847084045,0.0914467722177505,0.0,0.0,0.1354824751615524,24.881410598754883,25.0,-0.1358982920646667,-4190.74755859375,36.82135772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,304.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1301281303167343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131488978862762,0.1131531223654747,-4.230924332659924e-06,0.0,0.000132063505589,0.0,0.0,4.394635200500488,0.0,0.0,0.0,0.2717593610286712,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020435407757759,-881.4453735351562,304.1493530273437,0.5936987400054932,0.0613125599920749,0.0559439994394779,293.1444702148437,297.1499938964844,293.1499938964844,0.0242240950465202,-1009.0667724609376,304.14910888671875,0.6121296882629395,0.0667556971311569,0.0640450567007064,293.1506652832031,297.1499938964844,293.1499938964844,0.0292604081332683,-816.630859375,304.1492614746094,0.6304165124893188,0.073185384273529,0.0518298633396625,293.1425170898437,297.1499938964844,293.1499938964844,0.0501704923808574,-1468.9110107421875,304.1488952636719,0.6942300200462341,0.0975996404886245,0.0932328626513481,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5477256178855896,0.050000000745058,0.2289218604564666,291.14483642578125,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.1448669433594,1.0,0.1599058955907821,1.0,1.0,0.980480432510376,1.0,-0.5927906632423401,0.2560585141181946,0.3367321789264679,0.0919082388281822,0.0,0.0,0.1361710131168365,24.86722755432129,25.0,0.0961650088429451,-4197.78564453125,36.9082145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,304.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1303323656320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134548112750053,0.1134590432047844,-4.231420007272391e-06,0.0,0.0001322707830695,0.0,0.0,4.407290458679199,0.0,0.0,0.0,0.2718076407909393,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020435407757759,-881.4453735351562,304.1493530273437,0.5936987400054932,0.0613125599920749,0.0559439994394779,293.1444702148437,297.1499938964844,293.1499938964844,0.0242240950465202,-1009.0667724609376,304.14910888671875,0.6121296882629395,0.0667556971311569,0.0640450567007064,293.1506652832031,297.1499938964844,293.1499938964844,0.0292604081332683,-816.630859375,304.1492614746094,0.6304165124893188,0.073185384273529,0.0518298633396625,293.1425170898437,297.1499938964844,293.1499938964844,0.0501704923808574,-1468.9110107421875,304.1488952636719,0.6942300200462341,0.0975996404886245,0.0932328626513481,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5477256178855896,0.050000000745058,0.2289218604564666,291.14483642578125,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.1448669433594,1.0,0.1599058955907821,1.0,1.0,0.980480432510376,1.0,-0.5927906632423401,0.2560585141181946,0.3367321789264679,0.0919082388281822,0.0,0.0,0.1361710131168365,24.86722755432129,25.0,0.0961650088429451,-4197.78564453125,36.9082145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,304.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1303323656320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134548112750053,0.1134590432047844,-4.231420007272391e-06,0.0,0.0001322707830695,0.0,0.0,4.407290458679199,0.0,0.0,0.0,0.2718076407909393,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.020510509610176,-883.0585327148438,304.1493225097656,0.5941848158836365,0.0614285767078399,0.0560468509793281,293.14404296875,297.1499938964844,293.1499938964844,0.0243374276906251,-1011.354248046875,304.1490783691406,0.6126784086227417,0.0669131726026535,0.0641909167170524,293.1502990722656,297.1499938964844,293.1499938964844,0.0293248984962701,-817.3272705078125,304.1492614746094,0.6306509375572205,0.0732532367110252,0.0518751628696918,293.1422119140625,297.1499938964844,293.1499938964844,0.0502986907958984,-1471.14892578125,304.1488647460937,0.6946862936019897,0.0977528318762779,0.0933757722377777,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5477948188781738,0.050000000745058,0.2289193719625473,291.1449279785156,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1449890136719,1.0,0.1599411219358444,1.0,1.0,0.9803350567817688,1.0,-0.5933120250701904,0.2562252581119537,0.3370867967605591,0.092146523296833,0.0,0.0,0.1364994049072265,24.860219955444336,25.0,0.2279249280691146,-4201.20361328125,36.95441055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,304.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.1304360181093216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136025339365005,0.1136067658662796,-4.231664661347168e-06,0.0,0.0001323759788647,0.0,0.0,4.413408756256104,0.0,0.0,0.0,0.271831065416336,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205869879573583,-884.6962280273438,304.1493225097656,0.5946770310401917,0.0615464523434639,0.0561514347791671,293.1435852050781,297.1499938964844,293.1499938964844,0.0244549270719289,-1013.7183837890624,304.1490173339844,0.6132394671440125,0.0670759007334709,0.0643418431282043,293.14990234375,297.1499938964844,293.1499938964844,0.0293886009603738,-818.0865478515625,304.1492919921875,0.6308985948562622,0.0733258798718452,0.0519238300621509,293.1419372558594,297.1499938964844,293.1499938964844,0.0504291728138923,-1473.427001953125,304.1488342285156,0.6951501369476318,0.0979089587926864,0.0935215279459953,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5478643774986267,0.050000000745058,0.2289168536663055,291.1450500488281,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3183288574219,291.1451416015625,1.0,0.1599780172109604,1.0,1.0,0.9801917672157288,1.0,-0.5938490033149719,0.2563979923725128,0.3374510407447815,0.0923894718289375,0.0,0.0,0.1368142813444137,24.853296279907227,25.0,0.3457669615745544,-4204.5283203125,37.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,304.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1305404752492904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137449592351913,0.1137491911649704,-4.231902948959032e-06,0.0,0.0001324819895671,0.0,0.0,4.419311046600342,0.0,0.0,0.0,0.2718536853790283,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.02068049646914,-886.6919555664062,304.1492919921875,0.595274806022644,0.0616901814937591,0.0562790483236312,293.14306640625,297.1499938964844,293.1499938964844,0.0246012508869171,-1016.6524047851562,304.14898681640625,0.6139276027679443,0.0672777667641639,0.0645293220877647,293.1494445800781,297.1499938964844,293.1499938964844,0.0294640902429819,-819.0635375976562,304.1492919921875,0.6312124729156494,0.0734191462397575,0.0519865453243255,293.1416015625,297.1499938964844,293.1499938964844,0.0505886189639568,-1476.2115478515625,304.1488037109375,0.6957159638404846,0.0980998948216438,0.093699924647808,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5479483604431152,0.050000000745058,0.2289138436317443,291.145263671875,291.1499938964844,272.0238952636719,271.58624267578125,284.135009765625,293.318359375,291.1453552246094,1.0,0.1600244492292404,1.0,1.0,0.9800199270248412,1.0,-0.5945128798484802,0.2566127181053161,0.3379001915454864,0.092687003314495,0.0,0.0,0.1371728926897049,24.845115661621094,25.0,0.4600781202316284,-4208.38671875,37.06201934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0988464355469,304.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1306665539741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139079555869102,0.1139121875166893,-4.232178525853669e-06,0.0,0.0001326099300058,0.0,0.0,4.426069736480713,0.0,0.0,0.0,0.271879643201828,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207439661026,-888.04248046875,304.1492919921875,0.5956777334213257,0.0617874301970005,0.0563654564321041,293.1427307128906,297.1499938964844,293.1499938964844,0.0247023347765207,-1018.6727294921876,304.1489562988281,0.6143960356712341,0.0674166306853294,0.06465844810009,293.1491394042969,297.1499938964844,293.1499938964844,0.0295150000602006,-819.7572631835938,304.1493225097656,0.6314327120780945,0.0734853595495224,0.0520312152802944,293.141357421875,297.1499938964844,293.1499938964844,0.0506967976689338,-1478.101318359375,304.1487731933594,0.6960989236831665,0.0982295051217079,0.093821108341217,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5480044484138489,0.050000000745058,0.228911817073822,291.1454162597656,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.1455078125,1.0,0.160056859254837,1.0,1.0,0.9799053072929382,1.0,-0.5949682593345642,0.2567607462406158,0.338207483291626,0.0928893014788627,0.0,0.0,0.1373984068632125,24.839763641357425,25.0,0.514401376247406,-4210.87109375,37.1032600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1307507902383804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140108257532119,0.114015057682991,-4.2323536035837606e-06,0.0,0.0001326954225078,0.0,0.0,4.430337905883789,0.0,0.0,0.0,0.2718960642814636,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209057014435529,-891.470703125,304.1492614746094,0.5966951251029968,0.0620342642068862,0.0565849207341671,293.1418762207031,297.1499938964844,293.1499938964844,0.0249646250158548,-1023.892822265625,304.1488647460937,0.6155892014503479,0.0677751153707504,0.064992219209671,293.1483764648437,297.1499938964844,293.1499938964844,0.0296460278332233,-821.6142578125,304.1493225097656,0.6320127248764038,0.0736617073416709,0.0521505512297153,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722344577312,-1482.9154052734375,304.1487121582031,0.6970707178115845,0.0985595285892486,0.0941299125552177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5481451749801636,0.050000000745058,0.2289067655801773,291.14581298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1459045410156,1.0,0.1601417511701584,1.0,1.0,0.9796188473701476,1.0,-0.5961399078369141,0.2571433782577514,0.3389964997768402,0.0934058129787445,0.0,0.0,0.1379253566265106,24.82669258117676,25.0,0.5909611582756042,-4216.8251953125,37.21025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,304.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.1309610456228256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114251933991909,0.114256165921688,-4.2327665141783655e-06,0.0,0.0001329088117927,0.0,0.0,4.440345764160156,0.0,0.0,0.0,0.2719345986843109,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209057014435529,-891.470703125,304.1492614746094,0.5966951251029968,0.0620342642068862,0.0565849207341671,293.1418762207031,297.1499938964844,293.1499938964844,0.0249646250158548,-1023.892822265625,304.1488647460937,0.6155892014503479,0.0677751153707504,0.064992219209671,293.1483764648437,297.1499938964844,293.1499938964844,0.0296460278332233,-821.6142578125,304.1493225097656,0.6320127248764038,0.0736617073416709,0.0521505512297153,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722344577312,-1482.9154052734375,304.1487121582031,0.6970707178115845,0.0985595285892486,0.0941299125552177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5481451749801636,0.050000000745058,0.2289067655801773,291.14581298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1459045410156,1.0,0.1601417511701584,1.0,1.0,0.9796188473701476,1.0,-0.5961399078369141,0.2571433782577514,0.3389964997768402,0.0934058129787445,0.0,0.0,0.1379253566265106,24.82669258117676,25.0,0.5909611582756042,-4216.8251953125,37.21025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,304.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.1309610456228256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114251933991909,0.114256165921688,-4.2327665141783655e-06,0.0,0.0001329088117927,0.0,0.0,4.440345764160156,0.0,0.0,0.0,0.2719345986843109,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210719909518957,-894.9754028320312,304.14923095703125,0.5977259874343872,0.0622863471508026,0.0568092726171016,293.1410522460937,297.1499938964844,293.1499938964844,0.0252414010465145,-1029.366455078125,304.1487731933594,0.6168145537376404,0.0681502372026443,0.0653421059250831,293.14764404296875,297.1499938964844,293.1499938964844,0.029787752777338,-823.6500244140625,304.1493225097656,0.6326364278793335,0.0738542228937149,0.0522813871502876,293.1402893066406,297.1499938964844,293.1499938964844,0.0512550175189971,-1487.862060546875,304.148681640625,0.6980628371238708,0.0988982617855072,0.0944471880793571,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.548285961151123,0.050000000745058,0.2289017289876938,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.1463317871094,1.0,0.1602325737476349,1.0,1.0,0.979335606098175,1.0,-0.5973607897758484,0.2575443387031555,0.3398164212703705,0.0939386337995529,0.0,0.0,0.1383961737155914,24.81415748596192,25.0,0.6018665432929993,-4222.416015625,37.32308197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981750488281,304.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1311688125133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144682615995407,0.1144725009799003,-4.233139407006092e-06,0.0,0.0001331196690443,0.0,0.0,4.449330806732178,0.0,0.0,0.0,0.2719692289829254,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210719909518957,-894.9754028320312,304.14923095703125,0.5977259874343872,0.0622863471508026,0.0568092726171016,293.1410522460937,297.1499938964844,293.1499938964844,0.0252414010465145,-1029.366455078125,304.1487731933594,0.6168145537376404,0.0681502372026443,0.0653421059250831,293.14764404296875,297.1499938964844,293.1499938964844,0.029787752777338,-823.6500244140625,304.1493225097656,0.6326364278793335,0.0738542228937149,0.0522813871502876,293.1402893066406,297.1499938964844,293.1499938964844,0.0512550175189971,-1487.862060546875,304.148681640625,0.6980628371238708,0.0988982617855072,0.0944471880793571,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.548285961151123,0.050000000745058,0.2289017289876938,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.1463317871094,1.0,0.1602325737476349,1.0,1.0,0.979335606098175,1.0,-0.5973607897758484,0.2575443387031555,0.3398164212703705,0.0939386337995529,0.0,0.0,0.1383961737155914,24.81415748596192,25.0,0.6018665432929993,-4222.416015625,37.32308197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981750488281,304.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1311688125133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144682615995407,0.1144725009799003,-4.233139407006092e-06,0.0,0.0001331196690443,0.0,0.0,4.449330806732178,0.0,0.0,0.0,0.2719692289829254,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212426856160163,-898.5531005859375,304.1492004394531,0.5987679362297058,0.0625432580709457,0.0570381209254264,293.1402282714844,297.1499938964844,293.1499938964844,0.0255324356257915,-1035.085693359375,304.1487121582031,0.618069589138031,0.0685412809252739,0.0657074376940727,293.1469116210937,297.1499938964844,293.1499938964844,0.0299498476088047,-825.8606567382812,304.1492614746094,0.6333025097846985,0.0740625858306884,0.0524235107004642,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449158847332,-1492.9383544921875,304.1486511230469,0.6990731358528137,0.0992452129721641,0.094772458076477,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484263300895691,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.146728515625,1.0,0.1603293120861053,1.0,1.0,0.9790523648262024,1.0,-0.5986287593841553,0.2579628527164459,0.3406659364700317,0.0944872871041297,0.0,0.0,0.1388142555952072,24.80224609375,25.0,0.5488919019699097,-4227.68212890625,37.44165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,304.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1313713639974594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146605312824249,0.1146647632122039,-4.23347182731959e-06,0.0,0.0001333252293989,0.0,0.0,4.4573187828063965,0.0,0.0,0.0,0.2720000445842743,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212426856160163,-898.5531005859375,304.1492004394531,0.5987679362297058,0.0625432580709457,0.0570381209254264,293.1402282714844,297.1499938964844,293.1499938964844,0.0255324356257915,-1035.085693359375,304.1487121582031,0.618069589138031,0.0685412809252739,0.0657074376940727,293.1469116210937,297.1499938964844,293.1499938964844,0.0299498476088047,-825.8606567382812,304.1492614746094,0.6333025097846985,0.0740625858306884,0.0524235107004642,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449158847332,-1492.9383544921875,304.1486511230469,0.6990731358528137,0.0992452129721641,0.094772458076477,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484263300895691,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.146728515625,1.0,0.1603293120861053,1.0,1.0,0.9790523648262024,1.0,-0.5986287593841553,0.2579628527164459,0.3406659364700317,0.0944872871041297,0.0,0.0,0.1388142555952072,24.80224609375,25.0,0.5488919019699097,-4227.68212890625,37.44165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,304.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1313713639974594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146605312824249,0.1146647632122039,-4.23347182731959e-06,0.0,0.0001333252293989,0.0,0.0,4.4573187828063965,0.0,0.0,0.0,0.2720000445842743,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213295742869377,-900.3667602539062,304.1492004394531,0.5992920994758606,0.0626733005046844,0.0571540333330631,293.13983154296875,297.1499938964844,293.1499938964844,0.0256829727441072,-1038.0299072265625,304.1486511230469,0.6187065243721008,0.0687422081828117,0.0658953711390495,293.14654541015625,297.1499938964844,293.1499938964844,0.0300371516495943,-827.0302124023438,304.14923095703125,0.6336502432823181,0.0741722732782363,0.0524985007941722,293.1395568847656,297.1499938964844,293.1499938964844,0.0516923256218433,-1495.521728515625,304.14862060546875,0.6995841264724731,0.0994214639067649,0.0949378088116645,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5484961867332458,0.050000000745058,0.2288942039012909,291.1468200683594,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469116210937,1.0,0.1603797674179077,1.0,1.0,0.978910744190216,1.0,-0.5992788672447205,0.2581780254840851,0.341100811958313,0.0947672054171562,0.0,0.0,0.1390070021152496,24.796533584594727,25.0,0.5083988308906555,-4230.21826171875,37.502960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,304.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.1314699053764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147490441799163,0.1147532761096954,-4.233624622429488e-06,0.0,0.0001334252301603,0.0,0.0,4.460996627807617,0.0,0.0,0.0,0.2720142304897308,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214174874126911,-902.19677734375,304.149169921875,0.5998179912567139,0.0628043860197067,0.0572709031403064,293.13946533203125,297.1499938964844,293.1499938964844,0.0258368626236915,-1041.0301513671875,304.14862060546875,0.6193496584892273,0.0689467042684555,0.0660867616534233,293.1462097167969,297.1499938964844,293.1499938964844,0.0301276668906211,-828.2418212890625,304.14923095703125,0.6340076923370361,0.0742856562137603,0.0525761246681213,293.13934326171875,297.1499938964844,293.1499938964844,0.0518413670361042,-1498.1351318359375,304.1485900878906,0.7000988125801086,0.0995995700359344,0.0951049327850341,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5485658645629883,0.050000000745058,0.2288917154073715,291.14697265625,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.3185729980469,291.1470642089844,1.0,0.1604316532611847,1.0,1.0,0.9787716269493104,1.0,-0.5999395251274109,0.2583970427513122,0.3415424823760986,0.0950508192181587,0.0,0.0,0.1391899585723877,24.791000366210938,25.0,0.4633552432060241,-4232.7001953125,37.56561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,304.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.131566122174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148329600691795,0.1148371994495391,-4.233768777339719e-06,0.0,0.0001335228880634,0.0,0.0,4.464483737945557,0.0,0.0,0.0,0.2720276713371277,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215960256755352,-905.8978271484376,304.1491394042969,0.6008734107017517,0.0630691275000572,0.0575070530176162,293.13873291015625,297.1499938964844,293.1499938964844,0.0261534489691257,-1047.17236328125,304.1485595703125,0.6206499338150024,0.0693646743893623,0.066478319466114,293.1455078125,297.1499938964844,293.1499938964844,0.030317161232233,-830.7745971679688,304.149169921875,0.6347476840019226,0.0745218470692634,0.0527381375432014,293.1388854980469,297.1499938964844,293.1499938964844,0.0521435923874378,-1503.439208984375,304.1485595703125,0.701137125492096,0.0999604389071464,0.0954437479376792,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5487042665481567,0.050000000745058,0.2288867682218551,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1473083496094,1.0,0.1605391055345535,1.0,1.0,0.978493332862854,1.0,-0.6012879610061646,0.2588447630405426,0.3424431979656219,0.0956282168626785,0.0,0.0,0.1395335048437118,24.780426025390625,25.0,0.3742982149124145,-4237.541015625,37.694461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,304.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.1317513734102249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114990234375,0.1149944737553596,-4.234037533024093e-06,0.0,0.0001337108988082,0.0,0.0,4.471017837524414,0.0,0.0,0.0,0.2720528244972229,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215960256755352,-905.8978271484376,304.1491394042969,0.6008734107017517,0.0630691275000572,0.0575070530176162,293.13873291015625,297.1499938964844,293.1499938964844,0.0261534489691257,-1047.17236328125,304.1485595703125,0.6206499338150024,0.0693646743893623,0.066478319466114,293.1455078125,297.1499938964844,293.1499938964844,0.030317161232233,-830.7745971679688,304.149169921875,0.6347476840019226,0.0745218470692634,0.0527381375432014,293.1388854980469,297.1499938964844,293.1499938964844,0.0521435923874378,-1503.439208984375,304.1485595703125,0.701137125492096,0.0999604389071464,0.0954437479376792,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5487042665481567,0.050000000745058,0.2288867682218551,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1473083496094,1.0,0.1605391055345535,1.0,1.0,0.978493332862854,1.0,-0.6012879610061646,0.2588447630405426,0.3424431979656219,0.0956282168626785,0.0,0.0,0.1395335048437118,24.780426025390625,25.0,0.3742982149124145,-4237.541015625,37.694461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,304.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.1317513734102249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114990234375,0.1149944737553596,-4.234037533024093e-06,0.0,0.0001337108988082,0.0,0.0,4.471017837524414,0.0,0.0,0.0,0.2720528244972229,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779111117124,-909.6471557617188,304.1491394042969,0.601931631565094,0.0633369013667106,0.0577460415661335,293.1380310058594,297.1499938964844,293.1499938964844,0.0264808814972639,-1053.48388671875,304.14849853515625,0.6219660639762878,0.0697933286428451,0.0668803602457046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170342326164,-833.4403076171875,304.14910888671875,0.635517954826355,0.0747694969177246,0.052908394485712,293.1384582519531,297.1499938964844,293.1499938964844,0.0524507388472557,-1508.8358154296875,304.1485290527344,0.7021855115890503,0.1003269478678703,0.0957880616188049,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5488414168357849,0.050000000745058,0.2288818657398224,291.1474914550781,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.14752197265625,1.0,0.1606512069702148,1.0,1.0,0.9782150983810424,1.0,-0.6026690006256104,0.2593038976192474,0.3433651030063629,0.096218541264534,0.0,0.0,0.13985176384449,24.7705135345459,25.0,0.3002749383449554,-4242.25,37.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,304.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.131926417350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151357367634773,0.1151399761438369,-4.234284915582975e-06,0.0,0.0001338885485893,0.0,0.0,4.477063179016113,0.0,0.0,0.0,0.2720760703086853,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779111117124,-909.6471557617188,304.1491394042969,0.601931631565094,0.0633369013667106,0.0577460415661335,293.1380310058594,297.1499938964844,293.1499938964844,0.0264808814972639,-1053.48388671875,304.14849853515625,0.6219660639762878,0.0697933286428451,0.0668803602457046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170342326164,-833.4403076171875,304.14910888671875,0.635517954826355,0.0747694969177246,0.052908394485712,293.1384582519531,297.1499938964844,293.1499938964844,0.0524507388472557,-1508.8358154296875,304.1485290527344,0.7021855115890503,0.1003269478678703,0.0957880616188049,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5488414168357849,0.050000000745058,0.2288818657398224,291.1474914550781,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.14752197265625,1.0,0.1606512069702148,1.0,1.0,0.9782150983810424,1.0,-0.6026690006256104,0.2593038976192474,0.3433651030063629,0.096218541264534,0.0,0.0,0.13985176384449,24.7705135345459,25.0,0.3002749383449554,-4242.25,37.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,304.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.131926417350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151357367634773,0.1151399761438369,-4.234284915582975e-06,0.0,0.0001338885485893,0.0,0.0,4.477063179016113,0.0,0.0,0.0,0.2720760703086853,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631008803844,-913.4429931640624,304.14910888671875,0.60299152135849,0.0636075511574745,0.057987742125988,293.1373596191406,297.1499938964844,293.1499938964844,0.0268348660320043,-1059.9332275390625,304.1484069824219,0.6232975125312805,0.0702322050929069,0.067292496562004,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272933423519,-836.2381591796875,304.1490478515625,0.6363179087638855,0.0750284418463707,0.0530868247151374,293.1380920410156,297.1499938964844,293.1499938964844,0.0527627989649772,-1514.3253173828125,304.14849853515625,0.7032431364059448,0.1006991043686866,0.0961378812789917,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1476745605469,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187255859375,291.147705078125,1.0,0.1607681065797805,1.0,1.0,0.9779399633407592,1.0,-0.604081928730011,0.2597740590572357,0.3443078398704529,0.0968216657638549,0.0,0.0,0.1401479840278625,24.76136779785156,25.0,0.2292309403419494,-4246.85205078125,37.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1320893615484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152707636356353,0.115275003015995,-4.23451319875312e-06,0.0,0.0001340539165539,0.0,0.0,4.482672691345215,0.0,0.0,0.0,0.272097647190094,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631008803844,-913.4429931640624,304.14910888671875,0.60299152135849,0.0636075511574745,0.057987742125988,293.1373596191406,297.1499938964844,293.1499938964844,0.0268348660320043,-1059.9332275390625,304.1484069824219,0.6232975125312805,0.0702322050929069,0.067292496562004,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272933423519,-836.2381591796875,304.1490478515625,0.6363179087638855,0.0750284418463707,0.0530868247151374,293.1380920410156,297.1499938964844,293.1499938964844,0.0527627989649772,-1514.3253173828125,304.14849853515625,0.7032431364059448,0.1006991043686866,0.0961378812789917,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1476745605469,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187255859375,291.147705078125,1.0,0.1607681065797805,1.0,1.0,0.9779399633407592,1.0,-0.604081928730011,0.2597740590572357,0.3443078398704529,0.0968216657638549,0.0,0.0,0.1401479840278625,24.76136779785156,25.0,0.2292309403419494,-4246.85205078125,37.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1320893615484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152707636356353,0.115275003015995,-4.23451319875312e-06,0.0,0.0001340539165539,0.0,0.0,4.482672691345215,0.0,0.0,0.0,0.272097647190094,4.0,0.0,1.0
