time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511125564575,-917.275390625,304.14910888671875,0.60405033826828,0.0638804286718368,0.058231558650732,293.1367492675781,297.1499938964844,293.1499938964844,0.0271524302661418,-1066.546875,304.1484069824219,0.6246387362480164,0.0706788077950477,0.0677123889327049,293.1436462402344,297.1499938964844,293.1499938964844,0.0309460591524839,-839.142578125,304.1490173339844,0.6371412873268127,0.0752963721752166,0.0532718114554882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530789084732532,-1519.8927001953125,304.1484680175781,0.7043070197105408,0.1010759025812149,0.0964922457933425,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5491101145744324,0.050000000745058,0.2288723140954971,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1478271484375,1.0,0.1608890891075134,1.0,1.0,0.977664828300476,1.0,-0.6055200099945068,0.2602525949478149,0.3452673852443695,0.0974359810352325,0.0,0.0,0.1404313892126083,24.75295829772949,25.0,0.1584672629833221,-4251.388671875,38.10684585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1322410702705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153993234038353,0.1154035553336143,-4.234727839502739e-06,0.0,0.000134207875817,0.0,0.0,4.488011837005615,0.0,0.0,0.0,0.2721181213855743,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511125564575,-917.275390625,304.14910888671875,0.60405033826828,0.0638804286718368,0.058231558650732,293.1367492675781,297.1499938964844,293.1499938964844,0.0271524302661418,-1066.546875,304.1484069824219,0.6246387362480164,0.0706788077950477,0.0677123889327049,293.1436462402344,297.1499938964844,293.1499938964844,0.0309460591524839,-839.142578125,304.1490173339844,0.6371412873268127,0.0752963721752166,0.0532718114554882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530789084732532,-1519.8927001953125,304.1484680175781,0.7043070197105408,0.1010759025812149,0.0964922457933425,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5491101145744324,0.050000000745058,0.2288723140954971,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1478271484375,1.0,0.1608890891075134,1.0,1.0,0.977664828300476,1.0,-0.6055200099945068,0.2602525949478149,0.3452673852443695,0.0974359810352325,0.0,0.0,0.1404313892126083,24.75295829772949,25.0,0.1584672629833221,-4251.388671875,38.10684585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1322410702705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153993234038353,0.1154035553336143,-4.234727839502739e-06,0.0,0.000134207875817,0.0,0.0,4.488011837005615,0.0,0.0,0.0,0.2721181213855743,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222461055964231,-919.2034301757812,304.1490783691406,0.6045787334442139,0.0640175566077232,0.0583541318774223,293.1364440917969,297.1499938964844,293.1499938964844,0.0272947438061237,-1069.9049072265625,304.1484375,0.6253116726875305,0.070904366672039,0.06792464107275,293.1433410644531,297.1499938964844,293.1499938964844,0.0310582015663385,-840.6287841796875,304.14898681640625,0.6375603675842285,0.0754331350326538,0.0533663816750049,293.1375427246094,297.1499938964844,293.1499938964844,0.0532382801175117,-1522.7022705078125,304.1484680175781,0.7048407196998596,0.1012658178806305,0.0966709405183792,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.549176037311554,0.050000000745058,0.2288699597120285,291.1478271484375,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.31884765625,291.1478576660156,1.0,0.1609509736299514,1.0,1.0,0.9775272607803344,1.0,-0.6062469482421875,0.2604943215847015,0.3457526564598083,0.0977471843361854,0.0,0.0,0.1405702978372573,24.7490291595459,25.0,0.1256157606840133,-4253.64306640625,38.17882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.132312998175621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154621392488479,0.115466371178627,-4.234831976646092e-06,0.0,0.0001342808682238,0.0,0.0,4.490620136260986,0.0,0.0,0.0,0.2721281051635742,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223417002707719,-921.1383056640624,304.1490783691406,0.6051062345504761,0.064155101776123,0.0584770962595939,293.1361694335937,297.1499938964844,293.1499938964844,0.0274316780269145,-1073.2703857421875,304.1484680175781,0.6259856820106506,0.0711312294006347,0.0681382268667221,293.14306640625,297.1499938964844,293.1499938964844,0.0311719942837953,-842.1350708007812,304.1489562988281,0.6379836797714233,0.0755715668201446,0.0534621812403202,293.13739013671875,297.1499938964844,293.1499938964844,0.0533984750509262,-1525.528076171875,304.1484375,0.7053753137588501,0.1014567241072654,0.0968505665659904,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1478881835937,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.3188781738281,291.1478881835937,1.0,0.1610137373208999,1.0,1.0,0.9773926138877868,1.0,-0.6069785952568054,0.2607373893260956,0.3462412357330322,0.0980607867240905,0.0,0.0,0.1407081633806228,24.74529266357422,25.0,0.0937884822487831,-4255.89208984375,38.2515983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1323823779821396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155243515968322,0.1155285835266113,-4.234934749547392e-06,0.0,0.0001343512849416,0.0,0.0,4.493203163146973,0.0,0.0,0.0,0.2721379995346069,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346107035875,-925.0263061523438,304.1490783691406,0.6061574816703796,0.0644311755895614,0.058724008500576,293.1356506347656,297.1499938964844,293.1499938964844,0.027702072635293,-1080.0570068359375,304.1485290527344,0.6273350119590759,0.0715878456830978,0.0685684755444526,293.142578125,297.1499938964844,293.1499938964844,0.0314037837088108,-845.1978149414062,304.14892578125,0.6388404369354248,0.0758523494005203,0.0536568015813827,293.1370544433594,297.1499938964844,293.1499938964844,0.0537210628390312,-1531.223876953125,304.1484375,0.7064461708068848,0.1018410697579383,0.0972123816609382,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479187011719,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479187011719,1.0,0.1611417382955551,1.0,1.0,0.9771232604980468,1.0,-0.608453631401062,0.2612266540527344,0.34722700715065,0.0986952185630798,0.0,0.0,0.1409839838743209,24.7384090423584,25.0,0.0300915166735649,-4260.3896484375,38.39928817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.1325142681598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156483516097068,0.1156525909900665,-4.235138021613238e-06,0.0,0.0001344851334579,0.0,0.0,4.498350620269775,0.0,0.0,0.0,0.2721576988697052,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346107035875,-925.0263061523438,304.1490783691406,0.6061574816703796,0.0644311755895614,0.058724008500576,293.1356506347656,297.1499938964844,293.1499938964844,0.027702072635293,-1080.0570068359375,304.1485290527344,0.6273350119590759,0.0715878456830978,0.0685684755444526,293.142578125,297.1499938964844,293.1499938964844,0.0314037837088108,-845.1978149414062,304.14892578125,0.6388404369354248,0.0758523494005203,0.0536568015813827,293.1370544433594,297.1499938964844,293.1499938964844,0.0537210628390312,-1531.223876953125,304.1484375,0.7064461708068848,0.1018410697579383,0.0972123816609382,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479187011719,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479187011719,1.0,0.1611417382955551,1.0,1.0,0.9771232604980468,1.0,-0.608453631401062,0.2612266540527344,0.34722700715065,0.0986952185630798,0.0,0.0,0.1409839838743209,24.7384090423584,25.0,0.0300915166735649,-4260.3896484375,38.39928817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.1325142681598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156483516097068,0.1156525909900665,-4.235138021613238e-06,0.0,0.0001344851334579,0.0,0.0,4.498350620269775,0.0,0.0,0.0,0.2721576988697052,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295383810997,-928.9332885742188,304.1490478515625,0.6072021722793579,0.064708225429058,0.0589719153940677,293.1351928710937,297.1499938964844,293.1499938964844,0.0279804188758134,-1086.875732421875,304.1485595703125,0.6286827921867371,0.0720467194914817,0.0690013468265533,293.14208984375,297.1499938964844,293.1499938964844,0.031639777123928,-848.3087768554688,304.1488952636719,0.6397060751914978,0.0761366635560989,0.0538542717695236,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461838245391,-1536.9720458984375,304.1484069824219,0.7075176239013672,0.1022283658385276,0.0975771397352218,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.3190612792969,291.1478881835937,1.0,0.161272644996643,1.0,1.0,0.9768539071083068,1.0,-0.6099400520324707,0.2617183625698089,0.3482216894626617,0.0993382036685943,0.0,0.0,0.1412653177976608,24.732328414916992,25.0,-0.0355961248278617,-4264.9140625,38.5494270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.132638469338417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157741993665695,0.1157784312963485,-4.235341748426436e-06,0.0,0.0001346111821476,0.0,0.0,4.503572463989258,0.0,0.0,0.0,0.2721776366233825,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295383810997,-928.9332885742188,304.1490478515625,0.6072021722793579,0.064708225429058,0.0589719153940677,293.1351928710937,297.1499938964844,293.1499938964844,0.0279804188758134,-1086.875732421875,304.1485595703125,0.6286827921867371,0.0720467194914817,0.0690013468265533,293.14208984375,297.1499938964844,293.1499938964844,0.031639777123928,-848.3087768554688,304.1488952636719,0.6397060751914978,0.0761366635560989,0.0538542717695236,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461838245391,-1536.9720458984375,304.1484069824219,0.7075176239013672,0.1022283658385276,0.0975771397352218,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.3190612792969,291.1478881835937,1.0,0.161272644996643,1.0,1.0,0.9768539071083068,1.0,-0.6099400520324707,0.2617183625698089,0.3482216894626617,0.0993382036685943,0.0,0.0,0.1412653177976608,24.732328414916992,25.0,-0.0355961248278617,-4264.9140625,38.5494270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.132638469338417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157741993665695,0.1157784312963485,-4.235341748426436e-06,0.0,0.0001346111821476,0.0,0.0,4.503572463989258,0.0,0.0,0.0,0.2721776366233825,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262486100196,-932.854248046875,304.1490478515625,0.608238697052002,0.0649859234690666,0.0592204891145229,293.1347961425781,297.1499938964844,293.1499938964844,0.0282627567648887,-1093.7196044921875,304.1485595703125,0.6300250291824341,0.0725060552358627,0.069435104727745,293.1416931152344,297.1499938964844,293.1499938964844,0.0318783596158027,-851.4466552734375,304.1488647460937,0.6405751705169678,0.0764226168394088,0.0540532246232032,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734245002269,-1542.76513671875,304.1484069824219,0.708587646484375,0.1026181653141975,0.0979443863034248,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1478271484375,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.1478271484375,1.0,0.1614060848951339,1.0,1.0,0.9765859842300416,1.0,-0.6114332675933838,0.2622105479240417,0.3492226898670196,0.0999888181686401,0.0,0.0,0.1415587067604065,24.72708320617676,25.0,-0.1024541109800338,-4269.5,38.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.1327568590641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159048080444336,0.1159090474247932,-4.235550932207843e-06,0.0,0.0001347313373116,0.0,0.0,4.50899076461792,0.0,0.0,0.0,0.2721982896327972,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262486100196,-932.854248046875,304.1490478515625,0.608238697052002,0.0649859234690666,0.0592204891145229,293.1347961425781,297.1499938964844,293.1499938964844,0.0282627567648887,-1093.7196044921875,304.1485595703125,0.6300250291824341,0.0725060552358627,0.069435104727745,293.1416931152344,297.1499938964844,293.1499938964844,0.0318783596158027,-851.4466552734375,304.1488647460937,0.6405751705169678,0.0764226168394088,0.0540532246232032,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734245002269,-1542.76513671875,304.1484069824219,0.708587646484375,0.1026181653141975,0.0979443863034248,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1478271484375,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.1478271484375,1.0,0.1614060848951339,1.0,1.0,0.9765859842300416,1.0,-0.6114332675933838,0.2622105479240417,0.3492226898670196,0.0999888181686401,0.0,0.0,0.1415587067604065,24.72708320617676,25.0,-0.1024541109800338,-4269.5,38.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.1327568590641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159048080444336,0.1159090474247932,-4.235550932207843e-06,0.0,0.0001347313373116,0.0,0.0,4.50899076461792,0.0,0.0,0.0,0.2721982896327972,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247022747993,-936.7884521484376,304.1490173339844,0.6092671751976013,0.0652642995119094,0.059469673782587,293.1344299316406,297.1499938964844,293.1499938964844,0.0285506043583154,-1100.5775146484375,304.1485595703125,0.6313604116439819,0.0729651302099227,0.069868728518486,293.1413269042969,297.1499938964844,293.1499938964844,0.0321186035871505,-854.5994262695312,304.1488342285156,0.6414451003074646,0.0767094567418098,0.0542528927326202,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025986015796,-1548.6005859375,304.1483764648437,0.709647536277771,0.1030103787779808,0.0983139276504516,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5497368574142456,0.050000000745058,0.2288500815629959,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.147705078125,1.0,0.1615416556596756,1.0,1.0,0.9763180017471312,1.0,-0.6129307746887207,0.2627021968364715,0.3502286076545715,0.1006465554237365,0.0,0.0,0.1418706476688385,24.72258758544922,25.0,-0.1730325371026992,-4274.19140625,38.85540390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.1328717768192291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160431206226348,0.1160473600029945,-4.23576966568362e-06,0.0,0.0001348479563603,0.0,0.0,4.514727592468262,0.0,0.0,0.0,0.272220104932785,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247022747993,-936.7884521484376,304.1490173339844,0.6092671751976013,0.0652642995119094,0.059469673782587,293.1344299316406,297.1499938964844,293.1499938964844,0.0285506043583154,-1100.5775146484375,304.1485595703125,0.6313604116439819,0.0729651302099227,0.069868728518486,293.1413269042969,297.1499938964844,293.1499938964844,0.0321186035871505,-854.5994262695312,304.1488342285156,0.6414451003074646,0.0767094567418098,0.0542528927326202,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025986015796,-1548.6005859375,304.1483764648437,0.709647536277771,0.1030103787779808,0.0983139276504516,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5497368574142456,0.050000000745058,0.2288500815629959,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.147705078125,1.0,0.1615416556596756,1.0,1.0,0.9763180017471312,1.0,-0.6129307746887207,0.2627021968364715,0.3502286076545715,0.1006465554237365,0.0,0.0,0.1418706476688385,24.72258758544922,25.0,-0.1730325371026992,-4274.19140625,38.85540390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.1328717768192291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160431206226348,0.1160473600029945,-4.23576966568362e-06,0.0,0.0001348479563603,0.0,0.0,4.514727592468262,0.0,0.0,0.0,0.272220104932785,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232246592640876,-938.7620239257812,304.1490173339844,0.6097789406776428,0.0654038488864898,0.0595945715904235,293.13427734375,297.1499938964844,293.1499938964844,0.0288043022155761,-1103.5673828125,304.1483764648437,0.6320263147354126,0.0731947943568229,0.0700855702161789,293.1411437988281,297.1499938964844,293.1499938964844,0.0322393588721752,-856.181640625,304.1488342285156,0.6418806314468384,0.0768532678484916,0.0543529987335205,293.1361389160156,297.1499938964844,293.1499938964844,0.0548679903149604,-1551.53564453125,304.1483764648437,0.7101730704307556,0.1032074838876724,0.0984996408224105,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497956275939941,0.050000000745058,0.2288480103015899,291.14764404296875,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1476135253906,1.0,0.1616101711988449,1.0,1.0,0.9761840105056764,1.0,-0.613681435585022,0.2629479169845581,0.3507335186004638,0.100978136062622,0.0,0.0,0.1420362442731857,24.7205753326416,25.0,-0.2124494463205337,-4276.5966796875,38.93292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,304.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1329286694526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161163076758384,0.1161205396056175,-4.235885171510745e-06,0.0,0.0001349056983599,0.0,0.0,4.517762184143066,0.0,0.0,0.0,0.2722316384315491,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233250707387924,-940.7393188476562,304.1490173339844,0.610289454460144,0.0655436590313911,0.0597196593880653,293.13409423828125,297.1499938964844,293.1499938964844,0.0292963106185197,-1106.82373046875,304.1478271484375,0.6326931715011597,0.0734253451228141,0.0703029856085777,293.1409912109375,297.1499938964844,293.1499938964844,0.0323604941368103,-857.7672119140625,304.1488342285156,0.6423169374465942,0.0769973695278167,0.0544532686471939,293.13604736328125,297.1499938964844,293.1499938964844,0.0550338178873062,-1554.48046875,304.1483764648437,0.7106960415840149,0.1034051999449729,0.0986858755350112,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5498542785644531,0.050000000745058,0.228845939040184,291.1475524902344,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.14752197265625,1.0,0.1616790443658828,1.0,1.0,0.9760528802871704,1.0,-0.6144338250160217,0.263193815946579,0.3512400090694427,0.101311445236206,0.0,0.0,0.1422079354524612,24.71863555908203,25.0,-0.2560909688472748,-4279.044921875,39.010833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.1329855769872665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161920577287674,0.116196297109127,-4.236003405821975e-06,0.0,0.0001349634549114,0.0,0.0,4.52090311050415,0.0,0.0,0.0,0.2722435593605041,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235278159379959,-944.7159423828124,304.1490173339844,0.611307680606842,0.0658245608210563,0.0599709264934062,293.1338195800781,297.1499938964844,293.1499938964844,0.0297390446066856,-1114.24365234375,304.1478271484375,0.6340252161026001,0.0738858878612518,0.0707380101084709,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045900583267,-860.95751953125,304.1488037109375,0.6431930661201477,0.0772870257496833,0.0546547509729862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553677193820476,-1560.4168701171875,304.1483459472656,0.7117364406585693,0.1038033589720726,0.0990608409047126,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5499705672264099,0.050000000745058,0.2288418263196945,291.1473083496094,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14727783203125,1.0,0.1618181765079498,1.0,1.0,0.975790560245514,1.0,-0.6159444451332092,0.2636862993240356,0.3522581160068512,0.101983867585659,0.0,0.0,0.1425832360982895,24.71510124206543,25.0,-0.3562873601913452,-4284.150390625,39.16794967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,304.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1331010609865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163570135831832,0.1163612455129623,-4.236259428580524e-06,0.0,0.0001350806705886,0.0,0.0,4.527741432189941,0.0,0.0,0.0,0.2722695171833038,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235278159379959,-944.7159423828124,304.1490173339844,0.611307680606842,0.0658245608210563,0.0599709264934062,293.1338195800781,297.1499938964844,293.1499938964844,0.0297390446066856,-1114.24365234375,304.1478271484375,0.6340252161026001,0.0738858878612518,0.0707380101084709,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045900583267,-860.95751953125,304.1488037109375,0.6431930661201477,0.0772870257496833,0.0546547509729862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553677193820476,-1560.4168701171875,304.1483459472656,0.7117364406585693,0.1038033589720726,0.0990608409047126,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5499705672264099,0.050000000745058,0.2288418263196945,291.1473083496094,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14727783203125,1.0,0.1618181765079498,1.0,1.0,0.975790560245514,1.0,-0.6159444451332092,0.2636862993240356,0.3522581160068512,0.101983867585659,0.0,0.0,0.1425832360982895,24.71510124206543,25.0,-0.3562873601913452,-4284.150390625,39.16794967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,304.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1331010609865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163570135831832,0.1163612455129623,-4.236259428580524e-06,0.0,0.0001350806705886,0.0,0.0,4.527741432189941,0.0,0.0,0.0,0.2722695171833038,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237332116812467,-948.7238159179688,304.14898681640625,0.6123178005218506,0.0661074519157409,0.0602238737046718,293.1335754394531,297.1499938964844,293.1499938964844,0.0301103964447975,-1121.122314453125,304.1479187011719,0.6353567242622375,0.0743470266461372,0.0711733177304267,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512527048587,-864.1754150390625,304.1488037109375,0.6440753936767578,0.0775788724422454,0.0548576861619949,293.1356201171875,297.1499938964844,293.1499938964844,0.0557046607136726,-1566.4161376953125,304.1483459472656,0.7127713561058044,0.1042053028941154,0.0994392558932304,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1470031738281,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197021484375,291.1469421386719,1.0,0.1619588881731033,1.0,1.0,0.9755282998085022,1.0,-0.6174631714820862,0.2641801834106445,0.3532829880714416,0.1026635766029357,0.0,0.0,0.1430055201053619,24.71185874938965,25.0,-0.4577615857124328,-4289.58740234375,39.32670974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,304.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1332212835550308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165423318743705,0.1165465712547302,-4.236545009916881e-06,0.0,0.000135202659294,0.0,0.0,4.535423755645752,0.0,0.0,0.0,0.2722986340522766,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237332116812467,-948.7238159179688,304.14898681640625,0.6123178005218506,0.0661074519157409,0.0602238737046718,293.1335754394531,297.1499938964844,293.1499938964844,0.0301103964447975,-1121.122314453125,304.1479187011719,0.6353567242622375,0.0743470266461372,0.0711733177304267,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512527048587,-864.1754150390625,304.1488037109375,0.6440753936767578,0.0775788724422454,0.0548576861619949,293.1356201171875,297.1499938964844,293.1499938964844,0.0557046607136726,-1566.4161376953125,304.1483459472656,0.7127713561058044,0.1042053028941154,0.0994392558932304,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1470031738281,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197021484375,291.1469421386719,1.0,0.1619588881731033,1.0,1.0,0.9755282998085022,1.0,-0.6174631714820862,0.2641801834106445,0.3532829880714416,0.1026635766029357,0.0,0.0,0.1430055201053619,24.71185874938965,25.0,-0.4577615857124328,-4289.58740234375,39.32670974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,304.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1332212835550308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165423318743705,0.1165465712547302,-4.236545009916881e-06,0.0,0.000135202659294,0.0,0.0,4.535423755645752,0.0,0.0,0.0,0.2722986340522766,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.02394157089293,-952.7684326171876,304.14898681640625,0.6133196353912354,0.0663926675915718,0.0604787990450859,293.1333312988281,297.1499938964844,293.1499938964844,0.0304926633834838,-1128.03955078125,304.1479797363281,0.636692225933075,0.0748098269104957,0.0716099515557289,293.1401672363281,297.1499938964844,293.1499938964844,0.0331007465720176,-867.4243774414062,304.1487731933594,0.6449658274650574,0.0778732001781463,0.0550622791051864,293.1354064941406,297.1499938964844,293.1499938964844,0.056044865399599,-1572.4830322265625,304.1483154296875,0.7138031721115112,0.1046113148331642,0.0998213961720466,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1466369628906,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.14654541015625,1.0,0.1621010154485702,1.0,1.0,0.9752665758132936,1.0,-0.6189923286437988,0.2646763920783996,0.3543159663677215,0.1033510789275169,0.0,0.0,0.1434817463159561,24.70873069763184,25.0,-0.5733508467674255,-4295.423828125,39.48717880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,304.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1333488821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167511194944381,0.1167553514242172,-4.236865152051905e-06,0.0,0.0001353321567876,0.0,0.0,4.544079303741455,0.0,0.0,0.0,0.2723313868045807,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.02394157089293,-952.7684326171876,304.14898681640625,0.6133196353912354,0.0663926675915718,0.0604787990450859,293.1333312988281,297.1499938964844,293.1499938964844,0.0304926633834838,-1128.03955078125,304.1479797363281,0.636692225933075,0.0748098269104957,0.0716099515557289,293.1401672363281,297.1499938964844,293.1499938964844,0.0331007465720176,-867.4243774414062,304.1487731933594,0.6449658274650574,0.0778732001781463,0.0550622791051864,293.1354064941406,297.1499938964844,293.1499938964844,0.056044865399599,-1572.4830322265625,304.1483154296875,0.7138031721115112,0.1046113148331642,0.0998213961720466,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1466369628906,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.14654541015625,1.0,0.1621010154485702,1.0,1.0,0.9752665758132936,1.0,-0.6189923286437988,0.2646763920783996,0.3543159663677215,0.1033510789275169,0.0,0.0,0.1434817463159561,24.70873069763184,25.0,-0.5733508467674255,-4295.423828125,39.48717880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,304.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1333488821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167511194944381,0.1167553514242172,-4.236865152051905e-06,0.0,0.0001353321567876,0.0,0.0,4.544079303741455,0.0,0.0,0.0,0.2723313868045807,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241535007953643,-956.8613891601562,304.1489562988281,0.6143171191215515,0.0666810050606727,0.0607363730669021,293.13311767578125,297.1499938964844,293.1499938964844,0.0308788288384675,-1134.9979248046875,304.14801025390625,0.6380354762077332,0.0752751752734184,0.0720488131046295,293.1399230957031,297.1499938964844,293.1499938964844,0.0333536639809608,-870.71240234375,304.1487731933594,0.6458666920661926,0.0781706422567367,0.0552689619362354,293.1351928710937,297.1499938964844,293.1499938964844,0.0563892126083374,-1578.6336669921875,304.1483154296875,0.7148354649543762,0.1050224229693412,0.1002081632614135,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5503206849098206,0.050000000745058,0.2288295030593872,291.1461486816406,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.14605712890625,1.0,0.1622446924448013,1.0,1.0,0.9750049114227296,1.0,-0.6205354332923889,0.2651765644550323,0.3553588688373565,0.1040468662977218,0.0,0.0,0.1440292000770568,24.70561408996582,25.0,-0.6917224526405334,-4301.79150390625,39.64962387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.1334880292415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169911324977874,0.1169953718781471,-4.237231223669369e-06,0.0,0.000135473368573,0.0,0.0,4.554030418395996,0.0,0.0,0.0,0.2723690569400787,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241535007953643,-956.8613891601562,304.1489562988281,0.6143171191215515,0.0666810050606727,0.0607363730669021,293.13311767578125,297.1499938964844,293.1499938964844,0.0308788288384675,-1134.9979248046875,304.14801025390625,0.6380354762077332,0.0752751752734184,0.0720488131046295,293.1399230957031,297.1499938964844,293.1499938964844,0.0333536639809608,-870.71240234375,304.1487731933594,0.6458666920661926,0.0781706422567367,0.0552689619362354,293.1351928710937,297.1499938964844,293.1499938964844,0.0563892126083374,-1578.6336669921875,304.1483154296875,0.7148354649543762,0.1050224229693412,0.1002081632614135,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5503206849098206,0.050000000745058,0.2288295030593872,291.1461486816406,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.14605712890625,1.0,0.1622446924448013,1.0,1.0,0.9750049114227296,1.0,-0.6205354332923889,0.2651765644550323,0.3553588688373565,0.1040468662977218,0.0,0.0,0.1440292000770568,24.70561408996582,25.0,-0.6917224526405334,-4301.79150390625,39.64962387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.1334880292415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169911324977874,0.1169953718781471,-4.237231223669369e-06,0.0,0.000135473368573,0.0,0.0,4.554030418395996,0.0,0.0,0.0,0.2723690569400787,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242608934640884,-958.927490234375,304.1489562988281,0.6148156523704529,0.0668264478445053,0.0608662627637386,293.1330261230469,297.1499938964844,293.1499938964844,0.0310734938830137,-1138.494873046875,304.14801025390625,0.6387113928794861,0.0755089297890663,0.0722692161798477,293.1398010253906,297.1499938964844,293.1499938964844,0.033481441438198,-872.3714599609375,304.1487731933594,0.6463220715522766,0.0783205702900886,0.0553731322288513,293.13507080078125,297.1499938964844,293.1499938964844,0.0565646663308143,-1581.771728515625,304.1482849121094,0.7153575420379639,0.1052375882863998,0.1004053354263305,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5503808856010437,0.050000000745058,0.2288273870944976,291.1458740234375,291.1499938964844,272.1405639648437,271.6005554199219,284.2803649902344,293.3200988769531,291.1457824707031,1.0,0.1623171269893646,1.0,1.0,0.9748740196228028,1.0,-0.6213149428367615,0.2654293477535248,0.3558855652809143,0.1043982952833175,0.0,0.0,0.1443317085504531,24.70393180847168,25.0,-0.7513260841369629,-4305.20361328125,39.73175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,304.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1335628628730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11712396889925,0.1171282082796096,-4.237434040987864e-06,0.0,0.0001355493295704,0.0,0.0,4.559539318084717,0.0,0.0,0.0,0.2723898887634277,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243693236261606,-961.0084228515624,304.1489562988281,0.615328848361969,0.066972978413105,0.0609969161450862,293.1329345703125,297.1499938964844,293.1499938964844,0.0312692821025848,-1142.005126953125,304.14801025390625,0.6394047141075134,0.0757435783743858,0.072490282356739,293.13970947265625,297.1499938964844,293.1499938964844,0.0336101539433002,-874.0414428710938,304.14874267578125,0.6467956900596619,0.0784714743494987,0.0554778352379798,293.1343994140625,297.1499938964844,293.1499938964844,0.0567855797708034,-1585.73388671875,304.148193359375,0.7160160541534424,0.1055541113018989,0.1006552949547767,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.550457775592804,0.050000000745058,0.2288246899843216,291.14556884765625,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1454467773437,1.0,0.1623909175395965,1.0,1.0,0.9747459292411804,1.0,-0.6221594214439392,0.2657101154327392,0.3564493060111999,0.1047628298401832,0.0,0.0,0.1446582525968551,24.6997184753418,25.0,-0.8778005242347717,-4308.93896484375,39.81835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,304.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.1336421370506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172670274972915,0.1172712668776512,-4.237651864968939e-06,0.0,0.0001356297871097,0.0,0.0,4.565472602844238,0.0,0.0,0.0,0.272412359714508,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245908387005329,-965.24853515625,304.14892578125,0.6164247393608093,0.0672705993056297,0.0612612329423427,293.1327209472656,297.1499938964844,293.1499938964844,0.0316658355295658,-1149.099365234375,304.14801025390625,0.6408693790435791,0.0762164071202278,0.0729347690939903,293.13946533203125,297.1499938964844,293.1499938964844,0.0338722243905067,-877.4414672851562,304.14874267578125,0.6478244662284851,0.0787773057818412,0.0556892678141593,293.1319885253906,297.1499938964844,293.1499938964844,0.0574527494609355,-1597.7421875,304.1476745605469,0.7179849743843079,0.1064411476254463,0.1014136672019958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5506867170333862,0.050000000745058,0.2288167029619217,291.1446228027344,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.14434814453125,1.0,0.1625467240810394,1.0,1.0,0.9744896292686462,1.0,-0.6241642832756042,0.2664081454277038,0.3577561378479004,0.1055547818541526,0.0,0.0,0.1454367339611053,24.680055618286133,25.0,-1.700435996055603,-4317.908203125,40.01424026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,304.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.1338164508342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175992339849472,0.1176034733653068,-4.238142537360545e-06,0.0,0.0001358066801913,0.0,0.0,4.579238414764404,0.0,0.0,0.0,0.2724643051624298,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245908387005329,-965.24853515625,304.14892578125,0.6164247393608093,0.0672705993056297,0.0612612329423427,293.1327209472656,297.1499938964844,293.1499938964844,0.0316658355295658,-1149.099365234375,304.14801025390625,0.6408693790435791,0.0762164071202278,0.0729347690939903,293.13946533203125,297.1499938964844,293.1499938964844,0.0338722243905067,-877.4414672851562,304.14874267578125,0.6478244662284851,0.0787773057818412,0.0556892678141593,293.1319885253906,297.1499938964844,293.1499938964844,0.0574527494609355,-1597.7421875,304.1476745605469,0.7179849743843079,0.1064411476254463,0.1014136672019958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5506867170333862,0.050000000745058,0.2288167029619217,291.1446228027344,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.14434814453125,1.0,0.1625467240810394,1.0,1.0,0.9744896292686462,1.0,-0.6241642832756042,0.2664081454277038,0.3577561378479004,0.1055547818541526,0.0,0.0,0.1454367339611053,24.680055618286133,25.0,-1.700435996055603,-4317.908203125,40.01424026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,304.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.1338164508342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175992339849472,0.1176034733653068,-4.238142537360545e-06,0.0,0.0001358066801913,0.0,0.0,4.579238414764404,0.0,0.0,0.0,0.2724643051624298,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024822250008583,-969.6660766601562,304.1488952636719,0.6175775527954102,0.0675774365663528,0.0615327470004558,293.13250732421875,297.1499938964844,293.1499938964844,0.0320726931095123,-1156.361572265625,304.14801025390625,0.6424014568328857,0.0766964554786682,0.0733850821852684,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445952653884,-880.9775390625,304.1487121582031,0.6489242315292358,0.0790913552045822,0.0559056513011455,293.12896728515625,297.1499938964844,293.1499938964844,0.0583114102482795,-1613.2498779296875,304.14703369140625,0.7204541563987732,0.1075086519122123,0.1023881509900093,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5509669780731201,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.1627159267663955,1.0,1.0,0.9742333889007568,1.0,-0.6264480352401733,0.2672260999679565,0.3592219352722168,0.10640449821949,0.0,0.0,0.1465185731649398,24.6534423828125,25.0,-2.730113983154297,-4329.44189453125,40.23376083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180538311600685,0.1180580705404281,-4.238780093146488e-06,0.0,0.0001360149326501,0.0,0.0,4.598048686981201,0.0,0.0,0.0,0.2725348174571991,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024822250008583,-969.6660766601562,304.1488952636719,0.6175775527954102,0.0675774365663528,0.0615327470004558,293.13250732421875,297.1499938964844,293.1499938964844,0.0320726931095123,-1156.361572265625,304.14801025390625,0.6424014568328857,0.0766964554786682,0.0733850821852684,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445952653884,-880.9775390625,304.1487121582031,0.6489242315292358,0.0790913552045822,0.0559056513011455,293.12896728515625,297.1499938964844,293.1499938964844,0.0583114102482795,-1613.2498779296875,304.14703369140625,0.7204541563987732,0.1075086519122123,0.1023881509900093,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5509669780731201,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.1627159267663955,1.0,1.0,0.9742333889007568,1.0,-0.6264480352401733,0.2672260999679565,0.3592219352722168,0.10640449821949,0.0,0.0,0.1465185731649398,24.6534423828125,25.0,-2.730113983154297,-4329.44189453125,40.23376083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180538311600685,0.1180580705404281,-4.238780093146488e-06,0.0,0.0001360149326501,0.0,0.0,4.598048686981201,0.0,0.0,0.0,0.2725348174571991,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025063881650567,-974.2576904296876,304.1488647460937,0.6187572479248047,0.0678948014974594,0.0618134625256061,293.1322937011719,297.1499938964844,293.1499938964844,0.0324896499514579,-1163.7806396484375,304.1479797363281,0.6439703702926636,0.0771849751472473,0.0738431364297866,293.1390075683594,297.1499938964844,293.1499938964844,0.0344268940389156,-884.639404296875,304.1486511230469,0.6500623226165771,0.0794146284461021,0.0561283491551876,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550933361053,-1630.34765625,304.1464538574219,0.7231048345565796,0.1086630299687385,0.1034597158432006,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.1400756835937,1.0,0.1628983467817306,1.0,1.0,0.9739860892295836,1.0,-0.6288757920265198,0.2681050896644592,0.3607706725597381,0.1072863712906837,0.0,0.0,0.147936150431633,24.626190185546875,25.0,-3.157459259033203,-4343.69580078125,40.4692268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,304.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1342709213495254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186652779579162,0.1186695173382759,-4.2396513890707865e-06,0.0,0.0001362679176963,0.0,0.0,4.6233811378479,0.0,0.0,0.0,0.2726297378540039,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025063881650567,-974.2576904296876,304.1488647460937,0.6187572479248047,0.0678948014974594,0.0618134625256061,293.1322937011719,297.1499938964844,293.1499938964844,0.0324896499514579,-1163.7806396484375,304.1479797363281,0.6439703702926636,0.0771849751472473,0.0738431364297866,293.1390075683594,297.1499938964844,293.1499938964844,0.0344268940389156,-884.639404296875,304.1486511230469,0.6500623226165771,0.0794146284461021,0.0561283491551876,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550933361053,-1630.34765625,304.1464538574219,0.7231048345565796,0.1086630299687385,0.1034597158432006,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.1400756835937,1.0,0.1628983467817306,1.0,1.0,0.9739860892295836,1.0,-0.6288757920265198,0.2681050896644592,0.3607706725597381,0.1072863712906837,0.0,0.0,0.147936150431633,24.626190185546875,25.0,-3.157459259033203,-4343.69580078125,40.4692268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,304.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1342709213495254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186652779579162,0.1186695173382759,-4.2396513890707865e-06,0.0,0.0001362679176963,0.0,0.0,4.6233811378479,0.0,0.0,0.0,0.2726297378540039,4.0,0.0,1.0
