time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147222101688,-978.9945068359376,304.1488342285156,0.619955837726593,0.0682228952646255,0.0621039010584354,293.1320495605469,297.1499938964844,293.1499938964844,0.0329148285090923,-1171.3160400390625,304.14794921875,0.6455665826797485,0.077681578695774,0.0743091404438018,293.13873291015625,297.1499938964844,293.1499938964844,0.0347166247665882,-888.38916015625,304.14862060546875,0.6512269377708435,0.0797459632158279,0.0563570857048034,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502524852752,-1648.436279296875,304.14599609375,0.7258525490760803,0.109878696501255,0.1045939773321151,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5515506863594055,0.050000000745058,0.2287867367267608,291.1383361816406,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.137939453125,1.0,0.1630937457084655,1.0,1.0,0.9737388491630554,1.0,-0.6314072012901306,0.2690279483795166,0.3623792827129364,0.108192928135395,0.0,0.0,0.1496470123529434,24.60006332397461,25.0,-2.9887094497680664,-4360.36083984375,40.71831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,304.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1345798522233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119423471391201,0.1194277107715606,-4.240778253006283e-06,0.0,0.0001365814387099,0.0,0.0,4.65487003326416,0.0,0.0,0.0,0.2727483212947845,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147222101688,-978.9945068359376,304.1488342285156,0.619955837726593,0.0682228952646255,0.0621039010584354,293.1320495605469,297.1499938964844,293.1499938964844,0.0329148285090923,-1171.3160400390625,304.14794921875,0.6455665826797485,0.077681578695774,0.0743091404438018,293.13873291015625,297.1499938964844,293.1499938964844,0.0347166247665882,-888.38916015625,304.14862060546875,0.6512269377708435,0.0797459632158279,0.0563570857048034,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502524852752,-1648.436279296875,304.14599609375,0.7258525490760803,0.109878696501255,0.1045939773321151,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5515506863594055,0.050000000745058,0.2287867367267608,291.1383361816406,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.137939453125,1.0,0.1630937457084655,1.0,1.0,0.9737388491630554,1.0,-0.6314072012901306,0.2690279483795166,0.3623792827129364,0.108192928135395,0.0,0.0,0.1496470123529434,24.60006332397461,25.0,-2.9887094497680664,-4360.36083984375,40.71831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,304.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1345798522233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119423471391201,0.1194277107715606,-4.240778253006283e-06,0.0,0.0001365814387099,0.0,0.0,4.65487003326416,0.0,0.0,0.0,0.2727483212947845,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254433564841747,-981.4111328125,304.1488037109375,0.6205611228942871,0.0683908760547638,0.0622527264058589,293.1319274902344,297.1499938964844,293.1499938964844,0.0331297852098941,-1175.11376953125,304.1479187011719,0.6463725566864014,0.0779323950409889,0.0745446905493736,293.1386108398437,297.1499938964844,293.1499938964844,0.0348632521927356,-890.2830200195312,304.14862060546875,0.6518157124519348,0.0799138024449348,0.056473147124052,293.1214904785156,297.1499938964844,293.1499938964844,0.0607630833983421,-1657.7816162109375,304.1457824707031,0.7272550463676453,0.1105066090822219,0.1051807850599289,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5516954064369202,0.050000000745058,0.2287817448377609,291.1373596191406,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.3200378417969,291.1369934082031,1.0,0.1631961613893509,1.0,1.0,0.9736151695251464,1.0,-0.6327060461044312,0.2695032954216003,0.3632027506828308,0.1086543500423431,0.0,0.0,0.1505949646234512,24.587621688842773,25.0,-2.7867541313171387,-4369.4619140625,40.847599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,304.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.134761556982994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198502257466316,0.1198544725775718,-4.241429905960104e-06,0.0,0.0001367658551316,0.0,0.0,4.672625541687012,0.0,0.0,0.0,0.2728154361248016,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255738589912652,-983.8545532226562,304.1487731933594,0.6211695671081543,0.0685611143708229,0.0624036081135273,293.1318054199219,297.1499938964844,293.1499938964844,0.0333460979163646,-1178.927978515625,304.1479187011719,0.6471832394599915,0.0781849324703216,0.0747816935181617,293.13848876953125,297.1499938964844,293.1499938964844,0.0350108295679092,-892.1866455078125,304.1485900878906,0.6524081826210022,0.0800832286477088,0.0565901547670364,293.1200866699219,297.1499938964844,293.1499938964844,0.0612839572131633,-1667.291015625,304.1455993652344,0.7286730408668518,0.1111457720398902,0.1057784259319305,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5518394112586975,0.050000000745058,0.2287767827510833,291.1364440917969,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199462890625,291.1361389160156,1.0,0.1633012592792511,1.0,1.0,0.973497748374939,1.0,-0.6340233087539673,0.2699862718582153,0.3640370368957519,0.1091203689575195,0.0,0.0,0.1515902727842331,24.575538635253903,25.0,-2.56009578704834,-4378.9755859375,40.979610443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,304.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.623046875,18000.0,0.0,0.0,0.1349609494209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203020364046096,0.1203062757849693,-4.242127943143714e-06,0.0,0.0001369682140648,0.0,0.0,4.691442966461182,0.0,0.0,0.0,0.2728866934776306,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.025840938091278,-988.829833984375,304.14874267578125,0.6223993897438049,0.0689088925719261,0.062712013721466,293.1315612792969,297.1499938964844,293.1499938964844,0.0337858907878398,-1186.6605224609375,304.1478576660156,0.6488302946090698,0.0786998569965362,0.0752635672688484,293.13818359375,297.1499938964844,293.1499938964844,0.0353127419948577,-896.0740966796875,304.1485595703125,0.6536183953285217,0.0804327502846717,0.0568302124738693,293.1173400878906,297.1499938964844,293.1499938964844,0.0623512975871562,-1686.8330078125,304.1452941894531,0.7315650582313538,0.1124598979949951,0.1070081740617752,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.552126944065094,0.050000000745058,0.2287668883800506,291.1348876953125,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1346130371094,1.0,0.1635201275348663,1.0,1.0,0.9732628464698792,1.0,-0.6367237567901611,0.2709800601005554,0.3657437264919281,0.1100685447454452,0.0,0.0,0.1537205725908279,24.552228927612305,25.0,-2.145758390426636,-4399.2578125,41.25283050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,304.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.236328125,18000.0,0.0,0.0,0.1354226320981979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212797537446022,0.1212840005755424,-4.243661805958254e-06,0.0,0.0001374367566313,0.0,0.0,4.732228755950928,0.0,0.0,0.0,0.2730415165424347,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.025840938091278,-988.829833984375,304.14874267578125,0.6223993897438049,0.0689088925719261,0.062712013721466,293.1315612792969,297.1499938964844,293.1499938964844,0.0337858907878398,-1186.6605224609375,304.1478576660156,0.6488302946090698,0.0786998569965362,0.0752635672688484,293.13818359375,297.1499938964844,293.1499938964844,0.0353127419948577,-896.0740966796875,304.1485595703125,0.6536183953285217,0.0804327502846717,0.0568302124738693,293.1173400878906,297.1499938964844,293.1499938964844,0.0623512975871562,-1686.8330078125,304.1452941894531,0.7315650582313538,0.1124598979949951,0.1070081740617752,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.552126944065094,0.050000000745058,0.2287668883800506,291.1348876953125,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1346130371094,1.0,0.1635201275348663,1.0,1.0,0.9732628464698792,1.0,-0.6367237567901611,0.2709800601005554,0.3657437264919281,0.1100685447454452,0.0,0.0,0.1537205725908279,24.552228927612305,25.0,-2.145758390426636,-4399.2578125,41.25283050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,304.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.236328125,18000.0,0.0,0.0,0.1354226320981979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212797537446022,0.1212840005755424,-4.243661805958254e-06,0.0,0.0001374367566313,0.0,0.0,4.732228755950928,0.0,0.0,0.0,0.2730415165424347,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160749942064,-993.9227294921876,304.1487121582031,0.6236491799354553,0.0692659169435501,0.0630286931991577,293.1312255859375,297.1499938964844,293.1499938964844,0.0342407822608947,-1194.6314697265625,304.1478271484375,0.650532066822052,0.0792338475584983,0.0757615938782692,293.1378479003906,297.1499938964844,293.1499938964844,0.035630814731121,-900.1612548828125,304.14849853515625,0.6548875570297241,0.0808040127158165,0.0570837594568729,293.11474609375,297.1499938964844,293.1499938964844,0.0634490773081779,-1707.0147705078125,304.1450500488281,0.7345322966575623,0.1138172671198844,0.1082793995738029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5524181127548218,0.050000000745058,0.2287569046020507,291.1335144042969,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1332702636719,1.0,0.1637499183416366,1.0,1.0,0.9730279445648192,1.0,-0.639519453048706,0.2720141410827636,0.3675053417682647,0.1110399663448333,0.0,0.0,0.156016319990158,24.52936363220215,25.0,-1.8943383693695068,-4421.140625,41.53849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04766845703125,304.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1359682381153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223455071449279,0.1223497539758682,-4.245355285092956e-06,0.0,0.0001379904861096,0.0,0.0,4.776769161224365,0.0,0.0,0.0,0.2732109129428863,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160749942064,-993.9227294921876,304.1487121582031,0.6236491799354553,0.0692659169435501,0.0630286931991577,293.1312255859375,297.1499938964844,293.1499938964844,0.0342407822608947,-1194.6314697265625,304.1478271484375,0.650532066822052,0.0792338475584983,0.0757615938782692,293.1378479003906,297.1499938964844,293.1499938964844,0.035630814731121,-900.1612548828125,304.14849853515625,0.6548875570297241,0.0808040127158165,0.0570837594568729,293.11474609375,297.1499938964844,293.1499938964844,0.0634490773081779,-1707.0147705078125,304.1450500488281,0.7345322966575623,0.1138172671198844,0.1082793995738029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5524181127548218,0.050000000745058,0.2287569046020507,291.1335144042969,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1332702636719,1.0,0.1637499183416366,1.0,1.0,0.9730279445648192,1.0,-0.639519453048706,0.2720141410827636,0.3675053417682647,0.1110399663448333,0.0,0.0,0.156016319990158,24.52936363220215,25.0,-1.8943383693695068,-4421.140625,41.53849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04766845703125,304.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1359682381153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223455071449279,0.1223497539758682,-4.245355285092956e-06,0.0,0.0001379904861096,0.0,0.0,4.776769161224365,0.0,0.0,0.0,0.2732109129428863,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263995211571455,-999.137451171875,304.1486511230469,0.6249405741691589,0.069632239639759,0.0633535608649253,293.1308288574219,297.1499938964844,293.1499938964844,0.0347150079905986,-1202.9154052734375,304.14776611328125,0.6523244380950928,0.0797899141907692,0.0762800946831703,293.13739013671875,297.1499938964844,293.1499938964844,0.0359699204564094,-904.5107421875,304.1484375,0.6562535762786865,0.0812001302838325,0.0573544427752494,293.1119079589844,297.1499938964844,293.1499938964844,0.064603641629219,-1728.337890625,304.144775390625,0.737671971321106,0.1152846813201904,0.109623908996582,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5527365207672119,0.050000000745058,0.2287460267543792,291.1322326660156,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13201904296875,1.0,0.163991317152977,1.0,1.0,0.972800612449646,1.0,-0.6424570083618164,0.2730575501918793,0.3693994283676147,0.112159863114357,0.0,0.0,0.1584735959768295,24.50493812561035,25.0,-1.6553887128829956,-4444.59130859375,41.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.1366013139486313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234990954399108,0.1235033422708511,-4.247202923579607e-06,0.0,0.0001386329677188,0.0,0.0,4.825067520141602,0.0,0.0,0.0,0.2733947932720184,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263995211571455,-999.137451171875,304.1486511230469,0.6249405741691589,0.069632239639759,0.0633535608649253,293.1308288574219,297.1499938964844,293.1499938964844,0.0347150079905986,-1202.9154052734375,304.14776611328125,0.6523244380950928,0.0797899141907692,0.0762800946831703,293.13739013671875,297.1499938964844,293.1499938964844,0.0359699204564094,-904.5107421875,304.1484375,0.6562535762786865,0.0812001302838325,0.0573544427752494,293.1119079589844,297.1499938964844,293.1499938964844,0.064603641629219,-1728.337890625,304.144775390625,0.737671971321106,0.1152846813201904,0.109623908996582,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5527365207672119,0.050000000745058,0.2287460267543792,291.1322326660156,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13201904296875,1.0,0.163991317152977,1.0,1.0,0.972800612449646,1.0,-0.6424570083618164,0.2730575501918793,0.3693994283676147,0.112159863114357,0.0,0.0,0.1584735959768295,24.50493812561035,25.0,-1.6553887128829956,-4444.59130859375,41.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.1366013139486313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234990954399108,0.1235033422708511,-4.247202923579607e-06,0.0,0.0001386329677188,0.0,0.0,4.825067520141602,0.0,0.0,0.0,0.2733947932720184,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267047993838787,-1004.469482421875,304.1485900878906,0.6263401508331299,0.070010170340538,0.0636874437332153,293.13037109375,297.1499938964844,293.1499938964844,0.0352085269987583,-1211.509033203125,304.1476745605469,0.6542807221412659,0.0803693756461143,0.0768196731805801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363298952579498,-909.1181640625,304.1483459472656,0.6577904224395752,0.0816223993897438,0.0576425977051258,293.10772705078125,297.1499938964844,293.1499938964844,0.0659770667552948,-1753.849609375,304.14422607421875,0.7414754033088684,0.1170958131551742,0.1112385392189025,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5531535148620605,0.050000000745058,0.2287318557500839,291.1311950683594,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.319091796875,291.1310119628906,1.0,0.164249762892723,1.0,1.0,0.9725733399391174,1.0,-0.6457717418670654,0.2741633057594299,0.3716084063053131,0.1135876551270484,0.0,0.0,0.1610550135374069,24.469968795776367,25.0,-1.3989989757537842,-4469.859375,42.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,304.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1373251974582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247296333312988,0.124733880162239,-4.24919971919735e-06,0.0,0.0001393676066072,0.0,0.0,4.876698970794678,0.0,0.0,0.0,0.2735917270183563,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267047993838787,-1004.469482421875,304.1485900878906,0.6263401508331299,0.070010170340538,0.0636874437332153,293.13037109375,297.1499938964844,293.1499938964844,0.0352085269987583,-1211.509033203125,304.1476745605469,0.6542807221412659,0.0803693756461143,0.0768196731805801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363298952579498,-909.1181640625,304.1483459472656,0.6577904224395752,0.0816223993897438,0.0576425977051258,293.10772705078125,297.1499938964844,293.1499938964844,0.0659770667552948,-1753.849609375,304.14422607421875,0.7414754033088684,0.1170958131551742,0.1112385392189025,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5531535148620605,0.050000000745058,0.2287318557500839,291.1311950683594,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.319091796875,291.1310119628906,1.0,0.164249762892723,1.0,1.0,0.9725733399391174,1.0,-0.6457717418670654,0.2741633057594299,0.3716084063053131,0.1135876551270484,0.0,0.0,0.1610550135374069,24.469968795776367,25.0,-1.3989989757537842,-4469.859375,42.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,304.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1373251974582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247296333312988,0.124733880162239,-4.24919971919735e-06,0.0,0.0001393676066072,0.0,0.0,4.876698970794678,0.0,0.0,0.0,0.2735917270183563,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268598161637783,-1007.2138671875,304.1485595703125,0.6270962953567505,0.0702050551772117,0.0638588890433311,293.1300964355469,297.1499938964844,293.1499938964844,0.0354635044932365,-1215.9403076171875,304.14764404296875,0.6553364396095276,0.0806688144803047,0.0770979598164558,293.1366271972656,297.1499938964844,293.1499938964844,0.0365188084542751,-911.533447265625,304.1483154296875,0.6586392521858215,0.0818444117903709,0.0577937327325344,293.10498046875,297.1499938964844,293.1499938964844,0.0667872950434684,-1768.9735107421875,304.143798828125,0.7437477707862854,0.1181708052754402,0.1121971979737281,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5534127354621887,0.050000000745058,0.2287230640649795,291.13067626953125,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189392089844,291.1304931640625,1.0,0.1643878519535064,1.0,1.0,0.9724596738815308,1.0,-0.6476327776908875,0.2747683525085449,0.3728644549846649,0.1144259124994278,0.0,0.0,0.1623949408531189,24.44664001464844,25.0,-1.4624296426773071,-4483.314453125,42.357887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,304.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.137720987200737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253713071346283,0.1253755688667297,-4.25024654759909e-06,0.0,0.0001397692831233,0.0,0.0,4.90366268157959,0.0,0.0,0.0,0.2736946940422058,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.027000892907381,-1010.0223388671876,304.1485900878906,0.6278925538063049,0.070404551923275,0.064033955335617,293.1298217773437,297.1499938964844,293.1499938964844,0.0357246249914169,-1220.4739990234375,304.1475830078125,0.6564458012580872,0.0809750631451606,0.0773821920156478,293.13629150390625,297.1499938964844,293.1499938964844,0.0367143787443637,-914.0330200195312,304.14825439453125,0.6595435738563538,0.0820740461349487,0.0579498074948787,293.1018371582031,297.1499938964844,293.1499938964844,0.0676841437816619,-1785.7740478515625,304.143310546875,0.7462815046310425,0.1193611100316047,0.1132621243596077,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5537060499191284,0.050000000745058,0.2287131696939468,291.1300964355469,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187255859375,291.1298522949219,1.0,0.1645328104496002,1.0,1.0,0.9723515510559082,1.0,-0.6496374607086182,0.2754123210906982,0.3742251396179199,0.1153468117117881,0.0,0.0,0.1637807935476303,24.41946792602539,25.0,-1.6635308265686035,-4497.4248046875,42.55476760864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,304.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1381382197141647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126035451889038,0.1260396987199783,-4.251326572557446e-06,0.0,0.0001401927438564,0.0,0.0,4.931591033935547,0.0,0.0,0.0,0.273801326751709,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272635929286479,-1015.8917846679688,304.14862060546875,0.629618763923645,0.0708207115530967,0.064397893846035,293.12921142578125,297.1499938964844,293.1499938964844,0.036268513649702,-1229.9056396484375,304.1474914550781,0.6588394045829773,0.0816110372543335,0.0779713988304138,293.1356201171875,297.1499938964844,293.1499938964844,0.0371290035545825,-919.330322265625,304.1481628417969,0.6615332961082458,0.0825594738125801,0.0582791231572628,293.09423828125,297.1499938964844,293.1499938964844,0.0697611346840858,-1824.9102783203125,304.1420593261719,0.7522122263908386,0.1221156120300293,0.1157413870096206,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5543991327285767,0.050000000745058,0.228689894080162,291.1285400390625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182067871094,291.1282043457031,1.0,0.1648480594158172,1.0,1.0,0.9721354246139526,1.0,-0.6541240215301514,0.2768410146236419,0.3772830069065094,0.1174398064613342,0.0,0.0,0.1667451709508896,24.35346984863281,25.0,-2.31477952003479,-4528.203125,42.99219131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1390416026115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274600178003311,0.1274642795324325,-4.253626229910879e-06,0.0,0.0001411095581715,0.0,0.0,4.991562366485596,0.0,0.0,0.0,0.2740300893783569,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272635929286479,-1015.8917846679688,304.14862060546875,0.629618763923645,0.0708207115530967,0.064397893846035,293.12921142578125,297.1499938964844,293.1499938964844,0.036268513649702,-1229.9056396484375,304.1474914550781,0.6588394045829773,0.0816110372543335,0.0779713988304138,293.1356201171875,297.1499938964844,293.1499938964844,0.0371290035545825,-919.330322265625,304.1481628417969,0.6615332961082458,0.0825594738125801,0.0582791231572628,293.09423828125,297.1499938964844,293.1499938964844,0.0697611346840858,-1824.9102783203125,304.1420593261719,0.7522122263908386,0.1221156120300293,0.1157413870096206,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5543991327285767,0.050000000745058,0.228689894080162,291.1285400390625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182067871094,291.1282043457031,1.0,0.1648480594158172,1.0,1.0,0.9721354246139526,1.0,-0.6541240215301514,0.2768410146236419,0.3772830069065094,0.1174398064613342,0.0,0.0,0.1667451709508896,24.35346984863281,25.0,-2.31477952003479,-4528.203125,42.99219131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1390416026115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274600178003311,0.1274642795324325,-4.253626229910879e-06,0.0,0.0001411095581715,0.0,0.0,4.991562366485596,0.0,0.0,0.0,0.2740300893783569,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275242086499929,-1022.14453125,304.1486511230469,0.6315320730209351,0.0712635144591331,0.064783900976181,293.1285095214844,297.1499938964844,293.1499938964844,0.0368439517915248,-1239.868896484375,304.1473693847656,0.6614723205566406,0.082281082868576,0.0785911381244659,293.13482666015625,297.1499938964844,293.1499938964844,0.0375777706503868,-925.0606079101562,304.14801025390625,0.6637701392173767,0.0830826684832573,0.058633554726839,293.0851745605469,297.1499938964844,293.1499938964844,0.0722154676914215,-1871.5355224609373,304.140625,0.7593184113502502,0.1253701150417328,0.1186926290392875,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5552285313606262,0.050000000745058,0.2286622673273086,291.1264343261719,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1260070800781,1.0,0.1652026027441024,1.0,1.0,0.9719192385673524,1.0,-0.6592650413513184,0.2784720659255981,0.3807930052280426,0.119858518242836,0.0,0.0,0.1700264364480972,24.2734489440918,25.0,-3.0084595680236816,-4563.02783203125,43.49275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,304.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1400413811206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290498226881027,0.1290540844202041,-4.256180545780808e-06,0.0,0.0001421242050128,0.0,0.0,5.058611869812012,0.0,0.0,0.0,0.274285614490509,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275242086499929,-1022.14453125,304.1486511230469,0.6315320730209351,0.0712635144591331,0.064783900976181,293.1285095214844,297.1499938964844,293.1499938964844,0.0368439517915248,-1239.868896484375,304.1473693847656,0.6614723205566406,0.082281082868576,0.0785911381244659,293.13482666015625,297.1499938964844,293.1499938964844,0.0375777706503868,-925.0606079101562,304.14801025390625,0.6637701392173767,0.0830826684832573,0.058633554726839,293.0851745605469,297.1499938964844,293.1499938964844,0.0722154676914215,-1871.5355224609373,304.140625,0.7593184113502502,0.1253701150417328,0.1186926290392875,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5552285313606262,0.050000000745058,0.2286622673273086,291.1264343261719,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1260070800781,1.0,0.1652026027441024,1.0,1.0,0.9719192385673524,1.0,-0.6592650413513184,0.2784720659255981,0.3807930052280426,0.119858518242836,0.0,0.0,0.1700264364480972,24.2734489440918,25.0,-3.0084595680236816,-4563.02783203125,43.49275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,304.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1400413811206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290498226881027,0.1290540844202041,-4.256180545780808e-06,0.0,0.0001421242050128,0.0,0.0,5.058611869812012,0.0,0.0,0.0,0.274285614490509,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278037805110216,-1028.821044921875,304.14862060546875,0.6336353421211243,0.0717358142137527,0.0651949867606163,293.1277160644531,297.1499938964844,293.1499938964844,0.037452258169651,-1250.3841552734375,304.147216796875,0.6643422245979309,0.0829869732260704,0.079243503510952,293.13397216796875,297.1499938964844,293.1499938964844,0.0380619727075099,-931.2379760742188,304.1478881835937,0.6662511825561523,0.0836452692747116,0.0590146034955978,293.0748291015625,297.1499938964844,293.1499938964844,0.0750296935439109,-1925.453857421875,304.1390686035156,0.7675721049308777,0.1291094571352005,0.1221037283539772,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5561825037002563,0.050000000745058,0.2286307960748672,291.1239624023437,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3165588378906,291.1234741210937,1.0,0.1656015366315841,1.0,1.0,0.9717202186584472,1.0,-0.6650546193122864,0.2803133726119995,0.3847412765026092,0.1225801557302475,0.0,0.0,0.1736640930175781,24.18179512023925,25.0,-3.520673990249634,-4602.35986328125,44.060150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1411446928977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308351308107376,0.130839392542839,-4.259055458533112e-06,0.0,0.0001432439166819,0.0,0.0,5.134088039398193,0.0,0.0,0.0,0.2745733559131622,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278037805110216,-1028.821044921875,304.14862060546875,0.6336353421211243,0.0717358142137527,0.0651949867606163,293.1277160644531,297.1499938964844,293.1499938964844,0.037452258169651,-1250.3841552734375,304.147216796875,0.6643422245979309,0.0829869732260704,0.079243503510952,293.13397216796875,297.1499938964844,293.1499938964844,0.0380619727075099,-931.2379760742188,304.1478881835937,0.6662511825561523,0.0836452692747116,0.0590146034955978,293.0748291015625,297.1499938964844,293.1499938964844,0.0750296935439109,-1925.453857421875,304.1390686035156,0.7675721049308777,0.1291094571352005,0.1221037283539772,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5561825037002563,0.050000000745058,0.2286307960748672,291.1239624023437,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3165588378906,291.1234741210937,1.0,0.1656015366315841,1.0,1.0,0.9717202186584472,1.0,-0.6650546193122864,0.2803133726119995,0.3847412765026092,0.1225801557302475,0.0,0.0,0.1736640930175781,24.18179512023925,25.0,-3.520673990249634,-4602.35986328125,44.060150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1411446928977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308351308107376,0.130839392542839,-4.259055458533112e-06,0.0,0.0001432439166819,0.0,0.0,5.134088039398193,0.0,0.0,0.0,0.2745733559131622,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281090214848518,-1035.953125,304.1485900878906,0.6359305381774902,0.072239875793457,0.0656335949897766,293.1268310546875,297.1499938964844,293.1499938964844,0.0380943976342678,-1261.4661865234375,304.1470947265625,0.6674448847770691,0.0837302356958389,0.07993034273386,293.13299560546875,297.1499938964844,293.1499938964844,0.0385825000703334,-937.8716430664062,304.147705078125,0.6689714789390564,0.0842486321926117,0.0594235323369503,293.0634460449219,297.1499938964844,293.1499938964844,0.0781890451908111,-1986.4915771484373,304.137451171875,0.776920735836029,0.1333179324865341,0.1259642392396927,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5572488903999329,0.050000000745058,0.2285959720611572,291.1212463378906,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1207580566406,1.0,0.1660498678684234,1.0,1.0,0.9715211987495422,1.0,-0.6714874505996704,0.282377541065216,0.3891098797321319,0.1255746781826019,0.0,0.0,0.1776796877384185,24.08086204528809,25.0,-3.8024439811706543,-4646.53662109375,44.69839096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,304.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1423639804124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328376680612564,0.1328419297933578,-4.2623055378498975e-06,0.0,0.0001444813533453,0.0,0.0,5.218997478485107,0.0,0.0,0.0,0.2748973965644836,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281090214848518,-1035.953125,304.1485900878906,0.6359305381774902,0.072239875793457,0.0656335949897766,293.1268310546875,297.1499938964844,293.1499938964844,0.0380943976342678,-1261.4661865234375,304.1470947265625,0.6674448847770691,0.0837302356958389,0.07993034273386,293.13299560546875,297.1499938964844,293.1499938964844,0.0385825000703334,-937.8716430664062,304.147705078125,0.6689714789390564,0.0842486321926117,0.0594235323369503,293.0634460449219,297.1499938964844,293.1499938964844,0.0781890451908111,-1986.4915771484373,304.137451171875,0.776920735836029,0.1333179324865341,0.1259642392396927,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5572488903999329,0.050000000745058,0.2285959720611572,291.1212463378906,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1207580566406,1.0,0.1660498678684234,1.0,1.0,0.9715211987495422,1.0,-0.6714874505996704,0.282377541065216,0.3891098797321319,0.1255746781826019,0.0,0.0,0.1776796877384185,24.08086204528809,25.0,-3.8024439811706543,-4646.53662109375,44.69839096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,304.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1423639804124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328376680612564,0.1328419297933578,-4.2623055378498975e-06,0.0,0.0001444813533453,0.0,0.0,5.218997478485107,0.0,0.0,0.0,0.2748973965644836,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282709039747715,-1039.6844482421875,304.1485290527344,0.637148380279541,0.0725041851401329,0.0658636689186096,293.1263732910156,297.1499938964844,293.1499938964844,0.0384281948208808,-1267.22021484375,304.1470031738281,0.6690788865089417,0.0841160342097282,0.0802869647741317,293.1324768066406,297.1499938964844,293.1499938964844,0.0388563647866249,-941.35888671875,304.14764404296875,0.6704165935516357,0.0845656543970108,0.0596385933458805,293.0574645996094,297.1499938964844,293.1499938964844,0.079890564084053,-2019.555908203125,304.1366271972656,0.781967282295227,0.1355886757373809,0.1280553042888641,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5578185319900513,0.050000000745058,0.2285775393247604,291.1198425292969,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.3147277832031,291.1193542480469,1.0,0.1662937104701995,1.0,1.0,0.971421718597412,1.0,-0.6749370098114014,0.2834954261779785,0.3914415836334228,0.127160906791687,0.0,0.0,0.179831400513649,24.027862548828125,25.0,-3.863779067993164,-4670.501953125,45.04492568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,304.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1430214047431945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339249908924102,0.1339292675256729,-4.264083599991864e-06,0.0,0.0001451485441066,0.0,0.0,5.265215873718262,0.0,0.0,0.0,0.2750740051269531,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.028439549729228,-1043.5283203125,304.14849853515625,0.6384110450744629,0.0727766677737236,0.0661010295152664,293.1258850097656,297.1499938964844,293.1499938964844,0.038770355284214,-1273.114013671875,304.1469421386719,0.6707642674446106,0.0845111683011055,0.0806523784995079,293.1319274902344,297.1499938964844,293.1499938964844,0.0391391292214393,-944.957275390625,304.1475524902344,0.6719143390655518,0.0848926976323127,0.0598606541752815,293.0513610839844,297.1499938964844,293.1499938964844,0.0816674381494522,-2054.2060546875,304.1358337402344,0.7872294783592224,0.1379623115062713,0.1302465796470642,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5584087371826172,0.050000000745058,0.2285585403442382,291.1184387207031,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3139953613281,291.11798095703125,1.0,0.1665510982275009,1.0,1.0,0.9713367223739624,1.0,-0.6785339713096619,0.2846702933311462,0.3938636481761932,0.12879678606987,0.0,0.0,0.1820781230926513,23.97372817993164,25.0,-3.8804798126220703,-4695.72900390625,45.40980911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1437131315469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135071188211441,0.1350754499435424,-4.26596943725599e-06,0.0,0.000145850557601,0.0,0.0,5.314025402069092,0.0,0.0,0.0,0.2752606868743896,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0295008048415184,-1053.3797607421875,304.14715576171875,0.6410626173019409,0.0733469054102897,0.0665975585579872,293.1248474121094,297.1499938964844,293.1499938964844,0.0394782498478889,-1285.2960205078125,304.1467590332031,0.6742714047431946,0.0853278562426567,0.0814082399010658,293.1308288574219,297.1499938964844,293.1499938964844,0.0397295728325843,-952.46533203125,304.1473693847656,0.6750496625900269,0.0855749249458313,0.0603245571255683,293.0389404296875,297.1499938964844,293.1499938964844,0.0854215249419212,-2127.736083984375,304.1343078613281,0.7982629537582397,0.1429822593927383,0.1348965764045715,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.559638261795044,0.050000000745058,0.228519320487976,291.1156921386719,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124084472656,291.115234375,1.0,0.1671058088541031,1.0,1.0,0.9711667895317078,1.0,-0.6861273646354675,0.2871859073638916,0.3989414572715759,0.1321828961372375,0.0,0.0,0.186841145157814,23.86365509033203,25.0,-3.814944505691528,-4749.8779296875,46.19267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,304.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.158203125,18000.0,0.0,0.0,0.1452030390501022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375378668308258,0.1375421434640884,-4.270065346645424e-06,0.0,0.0001473626325605,0.0,0.0,5.419381618499756,0.0,0.0,0.0,0.275664210319519,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0295008048415184,-1053.3797607421875,304.14715576171875,0.6410626173019409,0.0733469054102897,0.0665975585579872,293.1248474121094,297.1499938964844,293.1499938964844,0.0394782498478889,-1285.2960205078125,304.1467590332031,0.6742714047431946,0.0853278562426567,0.0814082399010658,293.1308288574219,297.1499938964844,293.1499938964844,0.0397295728325843,-952.46533203125,304.1473693847656,0.6750496625900269,0.0855749249458313,0.0603245571255683,293.0389404296875,297.1499938964844,293.1499938964844,0.0854215249419212,-2127.736083984375,304.1343078613281,0.7982629537582397,0.1429822593927383,0.1348965764045715,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.559638261795044,0.050000000745058,0.228519320487976,291.1156921386719,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124084472656,291.115234375,1.0,0.1671058088541031,1.0,1.0,0.9711667895317078,1.0,-0.6861273646354675,0.2871859073638916,0.3989414572715759,0.1321828961372375,0.0,0.0,0.186841145157814,23.86365509033203,25.0,-3.814944505691528,-4749.8779296875,46.19267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,304.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.158203125,18000.0,0.0,0.0,0.1452030390501022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375378668308258,0.1375421434640884,-4.270065346645424e-06,0.0,0.0001473626325605,0.0,0.0,5.419381618499756,0.0,0.0,0.0,0.275664210319519,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298126582056283,-1060.0113525390625,304.14752197265625,0.6438637971878052,0.0739463716745376,0.0671221315860748,293.1238098144531,297.1499938964844,293.1499938964844,0.0402164384722709,-1297.986572265625,304.1466064453125,0.6779323816299438,0.0861784517765045,0.0821966081857681,293.1296691894531,297.1499938964844,293.1499938964844,0.040351752191782,-960.3699951171876,304.147216796875,0.6783427596092224,0.0862928256392479,0.0608138255774974,293.0265197753906,297.1499938964844,293.1499938964844,0.0894127786159515,-2206.214111328125,304.1329040527344,0.8096859455108643,0.1483146846294403,0.1398591250181198,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5609106421470642,0.050000000745058,0.2284792363643646,291.1130065917969,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3106994628906,291.1125793457031,1.0,0.1677144169807434,1.0,1.0,0.9709967970848083,1.0,-0.694197952747345,0.2899219393730163,0.4042760133743286,0.1356591135263443,0.0,0.0,0.1919562667608261,23.753965377807617,25.0,-3.673516988754273,-4808.9912109375,47.04500198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.1468475013971328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402424275875091,0.1402467042207718,-4.274615548638394e-06,0.0,0.0001490315480623,0.0,0.0,5.535397052764893,0.0,0.0,0.0,0.276109516620636,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298126582056283,-1060.0113525390625,304.14752197265625,0.6438637971878052,0.0739463716745376,0.0671221315860748,293.1238098144531,297.1499938964844,293.1499938964844,0.0402164384722709,-1297.986572265625,304.1466064453125,0.6779323816299438,0.0861784517765045,0.0821966081857681,293.1296691894531,297.1499938964844,293.1499938964844,0.040351752191782,-960.3699951171876,304.147216796875,0.6783427596092224,0.0862928256392479,0.0608138255774974,293.0265197753906,297.1499938964844,293.1499938964844,0.0894127786159515,-2206.214111328125,304.1329040527344,0.8096859455108643,0.1483146846294403,0.1398591250181198,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5609106421470642,0.050000000745058,0.2284792363643646,291.1130065917969,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3106994628906,291.1125793457031,1.0,0.1677144169807434,1.0,1.0,0.9709967970848083,1.0,-0.694197952747345,0.2899219393730163,0.4042760133743286,0.1356591135263443,0.0,0.0,0.1919562667608261,23.753965377807617,25.0,-3.673516988754273,-4808.9912109375,47.04500198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.1468475013971328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402424275875091,0.1402467042207718,-4.274615548638394e-06,0.0,0.0001490315480623,0.0,0.0,5.535397052764893,0.0,0.0,0.0,0.276109516620636,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303257834166288,-1068.883056640625,304.1474914550781,0.6467767357826233,0.074572779238224,0.0676709562540054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409819595515728,-1311.138427734375,304.146484375,0.6817000508308411,0.0870596244931221,0.0830147489905357,293.1285400390625,297.1499938964844,293.1499938964844,0.0410021133720874,-968.62744140625,304.1470642089844,0.6817454099655151,0.087042212486267,0.0613258816301822,293.0145568847656,297.1499938964844,293.1499938964844,0.0935898870229721,-2288.414306640625,304.13165283203125,0.8206850290298462,0.1538735032081604,0.1450564712285995,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5621925592422485,0.050000000745058,0.2284393459558487,291.1104736328125,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.308837890625,291.1100769042969,1.0,0.1683745086193084,1.0,1.0,0.9708566665649414,1.0,-0.7026427984237671,0.292863130569458,0.4097796678543091,0.1391361355781555,0.0,0.0,0.1974006295204162,23.648357391357425,25.0,-3.464189291000366,-4872.95263671875,47.96107864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693786621094,304.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1486561149358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431849896907806,0.1431892663240432,-4.279634140402777e-06,0.0,0.0001508670538896,0.0,0.0,5.662222385406494,0.0,0.0,0.0,0.2765974104404449,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303257834166288,-1068.883056640625,304.1474914550781,0.6467767357826233,0.074572779238224,0.0676709562540054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409819595515728,-1311.138427734375,304.146484375,0.6817000508308411,0.0870596244931221,0.0830147489905357,293.1285400390625,297.1499938964844,293.1499938964844,0.0410021133720874,-968.62744140625,304.1470642089844,0.6817454099655151,0.087042212486267,0.0613258816301822,293.0145568847656,297.1499938964844,293.1499938964844,0.0935898870229721,-2288.414306640625,304.13165283203125,0.8206850290298462,0.1538735032081604,0.1450564712285995,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5621925592422485,0.050000000745058,0.2284393459558487,291.1104736328125,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.308837890625,291.1100769042969,1.0,0.1683745086193084,1.0,1.0,0.9708566665649414,1.0,-0.7026427984237671,0.292863130569458,0.4097796678543091,0.1391361355781555,0.0,0.0,0.1974006295204162,23.648357391357425,25.0,-3.464189291000366,-4872.95263671875,47.96107864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693786621094,304.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1486561149358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431849896907806,0.1431892663240432,-4.279634140402777e-06,0.0,0.0001508670538896,0.0,0.0,5.662222385406494,0.0,0.0,0.0,0.2765974104404449,4.0,0.0,1.0
