time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308617316186428,-1078.09130859375,304.1474304199219,0.6497651934623718,0.0752232298254966,0.06824242323637,293.1216735839844,297.1499938964844,293.1499938964844,0.0417712330818176,-1324.694091796875,304.1463317871094,0.6855210661888123,0.0879674702882766,0.0838593691587448,293.1273803710937,297.1499938964844,293.1499938964844,0.0416764169931411,-977.1854858398438,304.1469116210937,0.6852031946182251,0.0878182649612426,0.0618576630949974,293.0034484863281,297.1499938964844,293.1499938964844,0.0978983938694,-2372.94921875,304.1305847167969,0.8314175009727478,0.1595630198717117,0.1504008322954177,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5634480118751526,0.050000000745058,0.2284007519483566,291.1081237792969,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069152832031,291.1077575683594,1.0,0.1690821945667266,1.0,1.0,0.9707165360450744,1.0,-0.711348295211792,0.2959907948970794,0.4153574705123901,0.1425227373838424,0.0,0.0,0.2031450867652893,23.55047035217285,25.0,-3.184303998947144,-4941.58837890625,48.93339920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.731201171875,304.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1506369262933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463626027107238,0.1463668942451477,-4.285133400117047e-06,0.0,0.0001528773282188,0.0,0.0,5.799896240234375,0.0,0.0,0.0,0.2771283686161041,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308617316186428,-1078.09130859375,304.1474304199219,0.6497651934623718,0.0752232298254966,0.06824242323637,293.1216735839844,297.1499938964844,293.1499938964844,0.0417712330818176,-1324.694091796875,304.1463317871094,0.6855210661888123,0.0879674702882766,0.0838593691587448,293.1273803710937,297.1499938964844,293.1499938964844,0.0416764169931411,-977.1854858398438,304.1469116210937,0.6852031946182251,0.0878182649612426,0.0618576630949974,293.0034484863281,297.1499938964844,293.1499938964844,0.0978983938694,-2372.94921875,304.1305847167969,0.8314175009727478,0.1595630198717117,0.1504008322954177,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5634480118751526,0.050000000745058,0.2284007519483566,291.1081237792969,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069152832031,291.1077575683594,1.0,0.1690821945667266,1.0,1.0,0.9707165360450744,1.0,-0.711348295211792,0.2959907948970794,0.4153574705123901,0.1425227373838424,0.0,0.0,0.2031450867652893,23.55047035217285,25.0,-3.184303998947144,-4941.58837890625,48.93339920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.731201171875,304.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1506369262933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463626027107238,0.1463668942451477,-4.285133400117047e-06,0.0,0.0001528773282188,0.0,0.0,5.799896240234375,0.0,0.0,0.0,0.2771283686161041,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311376545578241,-1082.80859375,304.1473999023437,0.6512741446495056,0.0755563601851463,0.0685357823967933,293.1211242675781,297.1499938964844,293.1499938964844,0.0421736203134059,-1331.60498046875,304.1462707519531,0.6874340176582336,0.0884301885962486,0.0842905864119529,293.1268310546875,297.1499938964844,293.1499938964844,0.0420211739838123,-981.5604248046876,304.1468505859375,0.6869349479675293,0.0882147923111915,0.0621299818158149,292.9983215332031,297.1499938964844,293.1499938964844,0.100085400044918,-2415.6484375,304.1301574707031,0.8367466330528259,0.1624269783496856,0.1531001925468444,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5640542507171631,0.050000000745058,0.2283822745084762,291.1070251464844,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.30596923828125,291.1067199707031,1.0,0.1694524884223938,1.0,1.0,0.9706465005874634,1.0,-0.7157621383666992,0.2976166903972626,0.418145477771759,0.144155815243721,0.0,0.0,0.2061201184988021,23.50556755065918,25.0,-3.005690097808838,-4977.59130859375,49.43804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113037109375,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.57421875,18000.0,0.0,0.0,0.1516944915056228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480384021997451,0.148042693734169,-4.288067430024967e-06,0.0,0.0001539506338303,0.0,0.0,5.872807502746582,0.0,0.0,0.0,0.2774101197719574,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314181484282016,-1087.58837890625,304.1473693847656,0.6527848839759827,0.0758938118815422,0.0688334852457046,293.12060546875,297.1499938964844,293.1499938964844,0.0425801798701286,-1338.5882568359375,304.1462097167969,0.6893388628959656,0.0888975635170936,0.0847268104553222,293.12628173828125,297.1499938964844,293.1499938964844,0.0423698276281356,-985.9846801757812,304.14678955078125,0.6886583566665649,0.0886154100298881,0.0624057501554489,292.9935302734375,297.1499938964844,293.1499938964844,0.1022841855883598,-2458.378173828125,304.1297607421875,0.8420538306236267,0.165286898612976,0.155801460146904,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5646405220031738,0.050000000745058,0.2283645123243332,291.10601806640625,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050231933594,291.1057434082031,1.0,0.1698324382305145,1.0,1.0,0.9705929756164552,1.0,-0.7201945781707764,0.2992769777774811,0.4209176003932953,0.1457362622022628,0.0,0.0,0.2091538459062576,23.46384620666504,25.0,-2.7904343605041504,-5014.63037109375,49.953033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69091796875,304.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.1527965664863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497690677642822,0.149773359298706,-4.291122877475573e-06,0.0,0.0001550690940348,0.0,0.0,5.948331832885742,0.0,0.0,0.0,0.2777023911476135,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319905281066894,-1097.294921875,304.14727783203125,0.6557891368865967,0.0765793323516845,0.0694398060441017,293.11962890625,297.1499938964844,293.1499938964844,0.0434020720422267,-1352.7088623046875,304.1460876464844,0.6930948495864868,0.0898428410291671,0.0856108888983726,293.125244140625,297.1499938964844,293.1499938964844,0.0430739223957061,-994.91943359375,304.1466979980469,0.6920480132102966,0.0894244089722633,0.0629641115665435,292.9851379394531,297.1499938964844,293.1499938964844,0.1066848933696746,-2543.288330078125,304.1291809082031,0.8525638580322266,0.1709568351507187,0.1611701548099517,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5657387971878052,0.050000000745058,0.2283314764499664,291.10430908203125,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031921386719,291.1040954589844,1.0,0.1706179678440094,1.0,1.0,0.9704859852790833,1.0,-0.7290570735931396,0.3026782274246216,0.4263788759708404,0.1487235873937606,0.0,0.0,0.2153646349906921,23.3913516998291,25.0,-2.2082953453063965,-5091.51806640625,51.00888442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64910888671875,304.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1551356762647628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533835977315902,0.1533878892660141,-4.2975925680366345e-06,0.0,0.0001574429916217,0.0,0.0,6.10682487487793,0.0,0.0,0.0,0.2783171236515045,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319905281066894,-1097.294921875,304.14727783203125,0.6557891368865967,0.0765793323516845,0.0694398060441017,293.11962890625,297.1499938964844,293.1499938964844,0.0434020720422267,-1352.7088623046875,304.1460876464844,0.6930948495864868,0.0898428410291671,0.0856108888983726,293.125244140625,297.1499938964844,293.1499938964844,0.0430739223957061,-994.91943359375,304.1466979980469,0.6920480132102966,0.0894244089722633,0.0629641115665435,292.9851379394531,297.1499938964844,293.1499938964844,0.1066848933696746,-2543.288330078125,304.1291809082031,0.8525638580322266,0.1709568351507187,0.1611701548099517,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5657387971878052,0.050000000745058,0.2283314764499664,291.10430908203125,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031921386719,291.1040954589844,1.0,0.1706179678440094,1.0,1.0,0.9704859852790833,1.0,-0.7290570735931396,0.3026782274246216,0.4263788759708404,0.1487235873937606,0.0,0.0,0.2153646349906921,23.3913516998291,25.0,-2.2082953453063965,-5091.51806640625,51.00888442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64910888671875,304.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1551356762647628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533835977315902,0.1533878892660141,-4.2975925680366345e-06,0.0,0.0001574429916217,0.0,0.0,6.10682487487793,0.0,0.0,0.0,0.2783171236515045,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325733833014965,-1107.1168212890625,304.147216796875,0.6587514877319336,0.0772738829255104,0.0700563341379165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442346967756748,-1367.0216064453125,304.1460266113281,0.6967729926109314,0.0908057764172554,0.0865106508135795,293.124267578125,297.1499938964844,293.1499938964844,0.0437887646257877,-1003.9921264648438,304.1466064453125,0.6953645348548889,0.0902528762817382,0.0635338202118873,292.9783020019531,297.1499938964844,293.1499938964844,0.111051544547081,-2626.76416015625,304.1288452148437,0.8628719449043274,0.1765260994434356,0.1664513796567917,293.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5667364597320557,0.050000000745058,0.2283017337322235,291.1031799316406,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3014831542969,291.1030578613281,1.0,0.1714316457509994,1.0,1.0,0.9703789949417114,1.0,-0.7378632426261902,0.3061477541923523,0.4317155182361603,0.1515038758516311,0.0,0.0,0.2216919064521789,23.333297729492188,25.0,-1.396113395690918,-5171.45263671875,52.09272384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6066589355469,304.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1576500684022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571692377328872,0.1571735441684723,-4.304506546759512e-06,0.0,0.0001599947863724,0.0,0.0,6.273955821990967,0.0,0.0,0.0,0.2789675295352936,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325733833014965,-1107.1168212890625,304.147216796875,0.6587514877319336,0.0772738829255104,0.0700563341379165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442346967756748,-1367.0216064453125,304.1460266113281,0.6967729926109314,0.0908057764172554,0.0865106508135795,293.124267578125,297.1499938964844,293.1499938964844,0.0437887646257877,-1003.9921264648438,304.1466064453125,0.6953645348548889,0.0902528762817382,0.0635338202118873,292.9783020019531,297.1499938964844,293.1499938964844,0.111051544547081,-2626.76416015625,304.1288452148437,0.8628719449043274,0.1765260994434356,0.1664513796567917,293.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5667364597320557,0.050000000745058,0.2283017337322235,291.1031799316406,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3014831542969,291.1030578613281,1.0,0.1714316457509994,1.0,1.0,0.9703789949417114,1.0,-0.7378632426261902,0.3061477541923523,0.4317155182361603,0.1515038758516311,0.0,0.0,0.2216919064521789,23.333297729492188,25.0,-1.396113395690918,-5171.45263671875,52.09272384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6066589355469,304.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1576500684022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571692377328872,0.1571735441684723,-4.304506546759512e-06,0.0,0.0001599947863724,0.0,0.0,6.273955821990967,0.0,0.0,0.0,0.2789675295352936,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331605337560176,-1116.9510498046875,304.14715576171875,0.6616833209991455,0.0779716446995735,0.0706774443387985,293.1177062988281,297.1499938964844,293.1499938964844,0.0450854785740375,-1381.6588134765625,304.1459350585937,0.7004327774047852,0.0917980894446373,0.0874357596039772,293.1231689453125,297.1499938964844,293.1499938964844,0.0445305965840816,-1013.4117431640624,304.146484375,0.6986961960792542,0.0911231338977813,0.0641291141510009,292.9726867675781,297.1499938964844,293.1499938964844,0.1153793483972549,-2708.7705078125,304.1286926269531,0.8729914426803589,0.1820155531167984,0.1716464012861251,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5676679015159607,0.050000000745058,0.2282742112874984,291.1027526855469,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999267578125,291.102783203125,1.0,0.1722681373357772,1.0,1.0,0.9703006148338318,1.0,-0.7466352581977844,0.3096474111080169,0.436987817287445,0.1541896015405655,0.0,0.0,0.2280292361974716,23.28591537475586,25.0,-0.372604638338089,-5253.46728515625,53.20325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56463623046875,304.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.1603286117315292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610713303089141,0.1610756367444992,-4.311793873057468e-06,0.0,0.0001627131568966,0.0,0.0,6.447490215301514,0.0,0.0,0.0,0.2796453535556793,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331605337560176,-1116.9510498046875,304.14715576171875,0.6616833209991455,0.0779716446995735,0.0706774443387985,293.1177062988281,297.1499938964844,293.1499938964844,0.0450854785740375,-1381.6588134765625,304.1459350585937,0.7004327774047852,0.0917980894446373,0.0874357596039772,293.1231689453125,297.1499938964844,293.1499938964844,0.0445305965840816,-1013.4117431640624,304.146484375,0.6986961960792542,0.0911231338977813,0.0641291141510009,292.9726867675781,297.1499938964844,293.1499938964844,0.1153793483972549,-2708.7705078125,304.1286926269531,0.8729914426803589,0.1820155531167984,0.1716464012861251,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5676679015159607,0.050000000745058,0.2282742112874984,291.1027526855469,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999267578125,291.102783203125,1.0,0.1722681373357772,1.0,1.0,0.9703006148338318,1.0,-0.7466352581977844,0.3096474111080169,0.436987817287445,0.1541896015405655,0.0,0.0,0.2280292361974716,23.28591537475586,25.0,-0.372604638338089,-5253.46728515625,53.20325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56463623046875,304.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.1603286117315292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610713303089141,0.1610756367444992,-4.311793873057468e-06,0.0,0.0001627131568966,0.0,0.0,6.447490215301514,0.0,0.0,0.0,0.2796453535556793,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337479747831821,-1126.735107421875,304.1471252441406,0.6646115779876709,0.078669436275959,0.071299247443676,293.1166687011719,297.1499938964844,293.1499938964844,0.0459596328437328,-1396.7166748046875,304.14581298828125,0.7041329145431519,0.0928233414888382,0.0883924514055252,293.1220092773437,297.1499938964844,293.1499938964844,0.0453095138072967,-1023.3107299804688,304.1463623046875,0.7021170258522034,0.0920414924621582,0.0647584646940231,292.9678955078125,297.1499938964844,293.1499938964844,0.1197066307067871,-2790.0888671875,304.1285705566406,0.883017897605896,0.1874816417694091,0.1768069863319397,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5685758590698242,0.050000000745058,0.2282475978136062,291.1030578613281,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1031799316406,1.0,0.1731249839067459,1.0,1.0,0.970222234725952,1.0,-0.7554466128349304,0.3131847381591797,0.4422619044780731,0.1568561792373657,0.0,0.0,0.2342732101678848,23.24405288696289,25.0,0.5396562218666077,-5336.74853515625,54.34440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5244445800781,304.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.283203125,18000.0,0.0,0.0,0.1631544530391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650240272283554,0.1650283336639404,-4.319347681303043e-06,0.0,0.000165581019246,0.0,0.0,6.624621868133545,0.0,0.0,0.0,0.2803398966789245,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337479747831821,-1126.735107421875,304.1471252441406,0.6646115779876709,0.078669436275959,0.071299247443676,293.1166687011719,297.1499938964844,293.1499938964844,0.0459596328437328,-1396.7166748046875,304.14581298828125,0.7041329145431519,0.0928233414888382,0.0883924514055252,293.1220092773437,297.1499938964844,293.1499938964844,0.0453095138072967,-1023.3107299804688,304.1463623046875,0.7021170258522034,0.0920414924621582,0.0647584646940231,292.9678955078125,297.1499938964844,293.1499938964844,0.1197066307067871,-2790.0888671875,304.1285705566406,0.883017897605896,0.1874816417694091,0.1768069863319397,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5685758590698242,0.050000000745058,0.2282475978136062,291.1030578613281,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1031799316406,1.0,0.1731249839067459,1.0,1.0,0.970222234725952,1.0,-0.7554466128349304,0.3131847381591797,0.4422619044780731,0.1568561792373657,0.0,0.0,0.2342732101678848,23.24405288696289,25.0,0.5396562218666077,-5336.74853515625,54.34440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5244445800781,304.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.283203125,18000.0,0.0,0.0,0.1631544530391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650240272283554,0.1650283336639404,-4.319347681303043e-06,0.0,0.000165581019246,0.0,0.0,6.624621868133545,0.0,0.0,0.0,0.2803398966789245,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340417250990867,-1131.6099853515625,304.1471252441406,0.6660766005516052,0.0790180563926696,0.0716099813580513,293.1161499023437,297.1499938964844,293.1499938964844,0.0464049875736236,-1404.3980712890625,304.1457824707031,0.7059981822967529,0.0933467149734497,0.0888816341757774,293.12139892578125,297.1499938964844,293.1499938964844,0.0457118265330791,-1028.4287109375,304.14630126953125,0.7038590908050537,0.0925161242485046,0.0650846809148788,292.9657287597656,297.1499938964844,293.1499938964844,0.1218778863549232,-2830.6484375,304.1285400390625,0.8880015015602112,0.1902114748954773,0.1793834418058395,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.5690253973007202,0.050000000745058,0.228234514594078,291.1033935546875,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2979431152344,291.1035461425781,1.0,0.1735606342554092,1.0,1.0,0.97018301486969,1.0,-0.7598745822906494,0.3149703443050384,0.4449042379856109,0.1581849455833435,0.0,0.0,0.2373466938734054,23.224578857421875,25.0,0.8404792547225952,-5378.7333984375,54.92693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,304.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.166015625,18000.0,0.0,0.0,0.1646161824464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670058816671371,0.1670102030038833,-4.32319347964949e-06,0.0,0.000167064499692,0.0,0.0,6.713945388793945,0.0,0.0,0.0,0.2806910872459411,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.034335620701313,-1136.47705078125,304.1471252441406,0.6675419211387634,0.0793663784861564,0.0719205364584922,293.1156616210937,297.1499938964844,293.1499938964844,0.0468547865748405,-1412.1644287109375,304.1457214355469,0.7078689336776733,0.0938757359981536,0.0893765985965728,293.12078857421875,297.1499938964844,293.1499938964844,0.0461210161447525,-1033.6385498046875,304.146240234375,0.7056156992912292,0.0929988846182823,0.0654170215129852,292.9637451171875,297.1499938964844,293.1499938964844,0.1240547001361846,-2871.155029296875,304.12847900390625,0.8929575085639954,0.1929381638765335,0.1819574832916259,293.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5694722533226013,0.050000000745058,0.2282215356826782,291.1037902832031,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29736328125,291.1039428710937,1.0,0.174000546336174,1.0,1.0,0.970159947872162,1.0,-0.7643139958381653,0.3167652487754822,0.4475487172603607,0.159509852528572,0.0,0.0,0.2403886467218399,23.20598602294922,25.0,1.0597718954086304,-5420.94384765625,55.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4874267578125,304.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.052734375,18000.0,0.0,0.0,0.1661044210195541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689904332160949,0.1689947545528412,-4.327075203036657e-06,0.0,0.0001685748720774,0.0,0.0,6.803723335266113,0.0,0.0,0.0,0.2810445725917816,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349234603345394,-1146.1839599609375,304.1470947265625,0.6704664826393127,0.0800618082284927,0.0725407376885414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477655157446861,-1427.916259765625,304.1456298828125,0.7115579843521118,0.0949482694268226,0.0903814285993576,293.1195678710937,297.1499938964844,293.1499938964844,0.0469571612775325,-1044.299560546875,304.1460876464844,0.7091522812843323,0.093985728919506,0.0660977214574813,292.960205078125,297.1499938964844,293.1499938964844,0.1284191459417343,-2951.90576171875,304.1283874511719,0.9027456641197203,0.1983737796545028,0.187091439962387,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5703538060188293,0.050000000745058,0.2281960994005203,291.1047058105469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962646484375,291.1048889160156,1.0,0.1748926043510437,1.0,1.0,0.9701138138771056,1.0,-0.7732123136520386,0.3203773498535156,0.4528349637985229,0.1621466875076294,0.0,0.0,0.246366798877716,23.17193984985352,25.0,1.3613935708999634,-5505.982421875,56.7184944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4547119140625,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8671875,18000.0,0.0,0.0,0.1691499352455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729602664709091,0.1729646027088165,-4.334939148975536e-06,0.0,0.00017166568432,0.0,0.0,6.984338283538818,0.0,0.0,0.0,0.2817572355270386,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349234603345394,-1146.1839599609375,304.1470947265625,0.6704664826393127,0.0800618082284927,0.0725407376885414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477655157446861,-1427.916259765625,304.1456298828125,0.7115579843521118,0.0949482694268226,0.0903814285993576,293.1195678710937,297.1499938964844,293.1499938964844,0.0469571612775325,-1044.299560546875,304.1460876464844,0.7091522812843323,0.093985728919506,0.0660977214574813,292.960205078125,297.1499938964844,293.1499938964844,0.1284191459417343,-2951.90576171875,304.1283874511719,0.9027456641197203,0.1983737796545028,0.187091439962387,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5703538060188293,0.050000000745058,0.2281960994005203,291.1047058105469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962646484375,291.1048889160156,1.0,0.1748926043510437,1.0,1.0,0.9701138138771056,1.0,-0.7732123136520386,0.3203773498535156,0.4528349637985229,0.1621466875076294,0.0,0.0,0.246366798877716,23.17193984985352,25.0,1.3613935708999634,-5505.982421875,56.7184944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4547119140625,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8671875,18000.0,0.0,0.0,0.1691499352455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729602664709091,0.1729646027088165,-4.334939148975536e-06,0.0,0.00017166568432,0.0,0.0,6.984338283538818,0.0,0.0,0.0,0.2817572355270386,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035510703921318,-1155.8475341796875,304.1470947265625,0.6733726859092712,0.0807548686861991,0.0731591954827308,293.1137084960937,297.1499938964844,293.1499938964844,0.0486868135631084,-1443.8905029296875,304.14556884765625,0.7151122689247131,0.0960353687405586,0.0914015918970108,293.118408203125,297.1499938964844,293.1499938964844,0.0478115268051624,-1055.2156982421875,304.1459655761719,0.7126107811927795,0.09499491751194,0.0667954683303833,292.9573059082031,297.1499938964844,293.1499938964844,0.1327854990959167,-3032.08984375,304.1282958984375,0.9128303527832032,0.2037698328495025,0.1921923905611038,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5712130665779114,0.050000000745058,0.2281714826822281,291.1058044433594,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.10601806640625,1.0,0.1757989823818206,1.0,1.0,0.9700677394866944,1.0,-0.7821088433265686,0.3240066766738891,0.4581021964550018,0.1647607237100601,0.0,0.0,0.2521871924400329,23.14266395568848,25.0,1.5881447792053225,-5591.63671875,57.94591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271240234375,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.755859375,18000.0,0.0,0.0,0.1722651273012161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769168972969055,0.1769212484359741,-4.342915417510085e-06,0.0,0.0001748272043187,0.0,0.0,7.165747165679932,0.0,0.0,0.0,0.282475084066391,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035510703921318,-1155.8475341796875,304.1470947265625,0.6733726859092712,0.0807548686861991,0.0731591954827308,293.1137084960937,297.1499938964844,293.1499938964844,0.0486868135631084,-1443.8905029296875,304.14556884765625,0.7151122689247131,0.0960353687405586,0.0914015918970108,293.118408203125,297.1499938964844,293.1499938964844,0.0478115268051624,-1055.2156982421875,304.1459655761719,0.7126107811927795,0.09499491751194,0.0667954683303833,292.9573059082031,297.1499938964844,293.1499938964844,0.1327854990959167,-3032.08984375,304.1282958984375,0.9128303527832032,0.2037698328495025,0.1921923905611038,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5712130665779114,0.050000000745058,0.2281714826822281,291.1058044433594,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.10601806640625,1.0,0.1757989823818206,1.0,1.0,0.9700677394866944,1.0,-0.7821088433265686,0.3240066766738891,0.4581021964550018,0.1647607237100601,0.0,0.0,0.2521871924400329,23.14266395568848,25.0,1.5881447792053225,-5591.63671875,57.94591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271240234375,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.755859375,18000.0,0.0,0.0,0.1722651273012161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769168972969055,0.1769212484359741,-4.342915417510085e-06,0.0,0.0001748272043187,0.0,0.0,7.165747165679932,0.0,0.0,0.0,0.282475084066391,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360960736870765,-1165.4508056640625,304.1470947265625,0.6762456297874451,0.0814442634582519,0.0737748891115188,293.11285400390625,297.1499938964844,293.1499938964844,0.0496135912835598,-1460.0025634765625,304.1454772949219,0.7185462713241577,0.0971314758062362,0.0924317687749862,293.1172790527344,297.1499938964844,293.1499938964844,0.0486776679754257,-1066.3076171875,304.1458740234375,0.7159537076950073,0.0960194170475006,0.0675052627921104,292.955078125,297.1499938964844,293.1499938964844,0.1371354758739471,-3111.39208984375,304.1282958984375,0.923261284828186,0.2091042548418045,0.1972402781248092,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5720419883728027,0.050000000745058,0.2281479090452194,291.1070556640625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.1072998046875,1.0,0.1767169386148452,1.0,1.0,0.9700486063957214,1.0,-0.7909661531448364,0.3276358246803283,0.463330328464508,0.1673431992530822,0.0,0.0,0.2578279078006744,23.11889266967773,25.0,1.816255569458008,-5677.56640625,59.19519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052124023437,304.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.73046875,18000.0,0.0,0.0,0.1754221320152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808406859636306,0.1808450371026992,-4.350967628852232e-06,0.0,0.0001780311577022,0.0,0.0,7.347060203552246,0.0,0.0,0.0,0.2831945717334747,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360960736870765,-1165.4508056640625,304.1470947265625,0.6762456297874451,0.0814442634582519,0.0737748891115188,293.11285400390625,297.1499938964844,293.1499938964844,0.0496135912835598,-1460.0025634765625,304.1454772949219,0.7185462713241577,0.0971314758062362,0.0924317687749862,293.1172790527344,297.1499938964844,293.1499938964844,0.0486776679754257,-1066.3076171875,304.1458740234375,0.7159537076950073,0.0960194170475006,0.0675052627921104,292.955078125,297.1499938964844,293.1499938964844,0.1371354758739471,-3111.39208984375,304.1282958984375,0.923261284828186,0.2091042548418045,0.1972402781248092,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5720419883728027,0.050000000745058,0.2281479090452194,291.1070556640625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.1072998046875,1.0,0.1767169386148452,1.0,1.0,0.9700486063957214,1.0,-0.7909661531448364,0.3276358246803283,0.463330328464508,0.1673431992530822,0.0,0.0,0.2578279078006744,23.11889266967773,25.0,1.816255569458008,-5677.56640625,59.19519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052124023437,304.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.73046875,18000.0,0.0,0.0,0.1754221320152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808406859636306,0.1808450371026992,-4.350967628852232e-06,0.0,0.0001780311577022,0.0,0.0,7.347060203552246,0.0,0.0,0.0,0.2831945717334747,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366779752075672,-1174.9713134765625,304.1470947265625,0.6790689826011658,0.0821283981204032,0.0743864849209785,293.112060546875,297.1499938964844,293.1499938964844,0.0505412556231021,-1476.1749267578125,304.1454467773437,0.7218712568283081,0.0982315763831138,0.0934671834111213,293.11627197265625,297.1499938964844,293.1499938964844,0.0495498031377792,-1077.5035400390625,304.1457824707031,0.7191873788833618,0.0970528945326805,0.0682226493954658,292.9535522460937,297.1499938964844,293.1499938964844,0.141448363661766,-3189.46142578125,304.1283264160156,0.9335237741470336,0.2143530696630478,0.2022128850221634,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5728317499160767,0.050000000745058,0.2281256020069122,291.1085205078125,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1087646484375,1.0,0.1776434183120727,1.0,1.0,0.9700294733047484,1.0,-0.7997450828552246,0.3312482237815857,0.4684968590736389,0.1698857992887497,0.0,0.0,0.2632627785205841,23.10139274597168,25.0,2.0555546283721924,-5763.34033203125,60.46181106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3893737792969,304.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.818359375,18000.0,0.0,0.0,0.178594022989273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847074925899505,0.1847118437290191,-4.359048944024835e-06,0.0,0.0001812502305256,0.0,0.0,7.52715253829956,0.0,0.0,0.0,0.2839111983776092,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366779752075672,-1174.9713134765625,304.1470947265625,0.6790689826011658,0.0821283981204032,0.0743864849209785,293.112060546875,297.1499938964844,293.1499938964844,0.0505412556231021,-1476.1749267578125,304.1454467773437,0.7218712568283081,0.0982315763831138,0.0934671834111213,293.11627197265625,297.1499938964844,293.1499938964844,0.0495498031377792,-1077.5035400390625,304.1457824707031,0.7191873788833618,0.0970528945326805,0.0682226493954658,292.9535522460937,297.1499938964844,293.1499938964844,0.141448363661766,-3189.46142578125,304.1283264160156,0.9335237741470336,0.2143530696630478,0.2022128850221634,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5728317499160767,0.050000000745058,0.2281256020069122,291.1085205078125,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1087646484375,1.0,0.1776434183120727,1.0,1.0,0.9700294733047484,1.0,-0.7997450828552246,0.3312482237815857,0.4684968590736389,0.1698857992887497,0.0,0.0,0.2632627785205841,23.10139274597168,25.0,2.0555546283721924,-5763.34033203125,60.46181106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3893737792969,304.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.818359375,18000.0,0.0,0.0,0.178594022989273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847074925899505,0.1847118437290191,-4.359048944024835e-06,0.0,0.0001812502305256,0.0,0.0,7.52715253829956,0.0,0.0,0.0,0.2839111983776092,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369670502841472,-1179.6925048828125,304.1470947265625,0.6804560422897339,0.0824679061770439,0.0746902376413345,293.1116943359375,297.1499938964844,293.1499938964844,0.0510040931403636,-1484.2611083984375,304.1454467773437,0.7234947085380554,0.0987816229462623,0.0939854234457016,293.1158142089844,297.1499938964844,293.1499938964844,0.0499864481389522,-1083.1195068359375,304.145751953125,0.7207640409469604,0.0975711271166801,0.0685828700661659,292.9530944824219,297.1499938964844,293.1499938964844,0.1435835361480713,-3227.909912109375,304.1283874511719,0.9384810924530028,0.2169369161128997,0.2046630233526229,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5732088685035706,0.050000000745058,0.2281149923801422,291.1093139648437,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2934875488281,291.1095886230469,1.0,0.1781088411808014,1.0,1.0,0.9700198769569396,1.0,-0.8040918707847595,0.3330422937870025,0.4710495769977569,0.1711389124393463,0.0,0.0,0.2658941447734833,23.095272064208984,25.0,2.174654483795166,-5806.01318359375,61.09999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3838195800781,304.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.180177167057991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866108477115631,0.1866151988506317,-4.3630834625219e-06,0.0,0.0001828569220378,0.0,0.0,7.616326808929443,0.0,0.0,0.0,0.2842667698860168,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372546315193176,-1184.384033203125,304.1470947265625,0.6818245649337769,0.0828053802251815,0.0749923884868621,293.11138916015625,297.1499938964844,293.1499938964844,0.0514656119048595,-1492.3360595703125,304.1454162597656,0.7250932455062866,0.0993308946490287,0.0945032909512519,293.1153869628906,297.1499938964844,293.1499938964844,0.0504226200282573,-1088.73681640625,304.145751953125,0.7223146557807922,0.0980893447995185,0.068943403661251,292.9527893066406,297.1499938964844,293.1499938964844,0.1457013189792633,-3265.916259765625,304.12847900390625,0.9432846903800964,0.219490110874176,0.2070857733488083,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5735731720924377,0.050000000745058,0.2281047850847244,291.1101379394531,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.293212890625,291.1104431152344,1.0,0.1785750836133957,1.0,1.0,0.9700210094451904,1.0,-0.808404266834259,0.3348253965377807,0.4735788702964782,0.1723781377077102,0.0,0.0,0.2684658467769623,23.0909423828125,25.0,2.291778564453125,-5848.46923828125,61.74053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3798217773437,304.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.1817540973424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884909570217132,0.188495323061943,-4.367103883851087e-06,0.0,0.0001844572980189,0.0,0.0,7.704756259918213,0.0,0.0,0.0,0.2846198379993438,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378244146704673,-1193.6668701171875,304.1471252441406,0.6844953298568726,0.0834731683135032,0.0755908265709877,293.1108093261719,297.1499938964844,293.1499938964844,0.0523830391466617,-1508.424072265625,304.1454162597656,0.7282142639160156,0.1004248857498169,0.0955357253551483,293.1146240234375,297.1499938964844,293.1499938964844,0.0512913800776004,-1099.9481201171875,304.1457214355469,0.7253357768058777,0.0991230607032775,0.0696634277701377,292.9527893066406,297.1499938964844,293.1499938964844,0.1498719751834869,-3340.39453125,304.1286926269531,0.9523475170135498,0.2244893014430999,0.2118348628282547,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5742582082748413,0.050000000745058,0.2280856370925903,291.11187744140625,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1121826171875,1.0,0.1795080155134201,1.0,1.0,0.970023274421692,1.0,-0.8169026374816895,0.3383493423461914,0.478553295135498,0.1748096793889999,0.0,0.0,0.2734241187572479,23.08808326721192,25.0,2.368917942047119,-5931.91064453125,63.02555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3766174316406,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1848755180835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921697705984115,0.1921741515398025,-4.375073785922723e-06,0.0,0.0001876251481007,0.0,0.0,7.878786087036133,0.0,0.0,0.0,0.285315990447998,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378244146704673,-1193.6668701171875,304.1471252441406,0.6844953298568726,0.0834731683135032,0.0755908265709877,293.1108093261719,297.1499938964844,293.1499938964844,0.0523830391466617,-1508.424072265625,304.1454162597656,0.7282142639160156,0.1004248857498169,0.0955357253551483,293.1146240234375,297.1499938964844,293.1499938964844,0.0512913800776004,-1099.9481201171875,304.1457214355469,0.7253357768058777,0.0991230607032775,0.0696634277701377,292.9527893066406,297.1499938964844,293.1499938964844,0.1498719751834869,-3340.39453125,304.1286926269531,0.9523475170135498,0.2244893014430999,0.2118348628282547,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5742582082748413,0.050000000745058,0.2280856370925903,291.11187744140625,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1121826171875,1.0,0.1795080155134201,1.0,1.0,0.970023274421692,1.0,-0.8169026374816895,0.3383493423461914,0.478553295135498,0.1748096793889999,0.0,0.0,0.2734241187572479,23.08808326721192,25.0,2.368917942047119,-5931.91064453125,63.02555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3766174316406,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1848755180835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921697705984115,0.1921741515398025,-4.375073785922723e-06,0.0,0.0001876251481007,0.0,0.0,7.878786087036133,0.0,0.0,0.0,0.285315990447998,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383851937949657,-1202.78662109375,304.14715576171875,0.6870662569999695,0.0841302126646041,0.0761803910136222,293.1103515625,297.1499938964844,293.1499938964844,0.0532894320785999,-1524.3653564453125,304.1454467773437,0.7312331199645996,0.1015092656016349,0.0965607166290283,293.1139831542969,297.1499938964844,293.1499938964844,0.0521508418023586,-1111.068359375,304.1457214355469,0.7282482981681824,0.1001480147242546,0.0703790038824081,292.9535827636719,297.1499938964844,293.1499938964844,0.153936505317688,-3412.509521484375,304.1290283203125,0.9606117010116576,0.229325532913208,0.2164373248815536,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5748794674873352,0.050000000745058,0.2280683666467666,291.1138000488281,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.1142578125,1.0,0.1804383993148803,1.0,1.0,0.9700255393981934,1.0,-0.8252023458480835,0.3418038189411163,0.4833985269069671,0.1771706938743591,0.0,0.0,0.2781291306018829,23.093276977539062,25.0,3.2509682178497314,-6017.021484375,64.31104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37939453125,305.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.1879372298717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957406103610992,0.1957449913024902,-4.382939550851006e-06,0.0,0.0001907323894556,0.0,0.0,8.048990249633789,0.0,0.0,0.0,0.2859981060028076,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383851937949657,-1202.78662109375,304.14715576171875,0.6870662569999695,0.0841302126646041,0.0761803910136222,293.1103515625,297.1499938964844,293.1499938964844,0.0532894320785999,-1524.3653564453125,304.1454467773437,0.7312331199645996,0.1015092656016349,0.0965607166290283,293.1139831542969,297.1499938964844,293.1499938964844,0.0521508418023586,-1111.068359375,304.1457214355469,0.7282482981681824,0.1001480147242546,0.0703790038824081,292.9535827636719,297.1499938964844,293.1499938964844,0.153936505317688,-3412.509521484375,304.1290283203125,0.9606117010116576,0.229325532913208,0.2164373248815536,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5748794674873352,0.050000000745058,0.2280683666467666,291.1138000488281,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.1142578125,1.0,0.1804383993148803,1.0,1.0,0.9700255393981934,1.0,-0.8252023458480835,0.3418038189411163,0.4833985269069671,0.1771706938743591,0.0,0.0,0.2781291306018829,23.093276977539062,25.0,3.2509682178497314,-6017.021484375,64.31104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37939453125,305.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.1879372298717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957406103610992,0.1957449913024902,-4.382939550851006e-06,0.0,0.0001907323894556,0.0,0.0,8.048990249633789,0.0,0.0,0.0,0.2859981060028076,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389262400567531,-1211.548095703125,304.1471862792969,0.6895149350166321,0.0847742408514022,0.076759248971939,293.11004638671875,297.1499938964844,293.1499938964844,0.0541687682271003,-1539.8516845703125,304.1455078125,0.7341325879096985,0.1025769338011741,0.0975720733404159,293.113525390625,297.1499938964844,293.1499938964844,0.0529820583760738,-1121.8323974609375,304.145751953125,0.7310287356376648,0.101153127849102,0.0710830241441726,292.9552307128906,297.1499938964844,293.1499938964844,0.1578413248062133,-3481.321044921875,304.1295166015625,0.9680207371711732,0.2339670956134796,0.2208632081747055,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5754236578941345,0.050000000745058,0.2280532866716385,291.1177062988281,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2924499511719,291.1183776855469,1.0,0.1813618242740631,1.0,1.0,0.97005033493042,1.0,-0.8332497477531433,0.3451649248600006,0.4880848228931427,0.1794459223747253,0.0,0.0,0.2821936309337616,23.107629776000977,25.0,5.324268341064453,-6100.48779296875,65.58927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3866882324219,305.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.283203125,18000.0,0.0,0.0,0.1909330636262893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198979303240776,0.198983684182167,-4.390444701130036e-06,0.0,0.0001937727938639,0.0,0.0,8.20494270324707,0.0,0.0,0.0,0.2866262793540954,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389262400567531,-1211.548095703125,304.1471862792969,0.6895149350166321,0.0847742408514022,0.076759248971939,293.11004638671875,297.1499938964844,293.1499938964844,0.0541687682271003,-1539.8516845703125,304.1455078125,0.7341325879096985,0.1025769338011741,0.0975720733404159,293.113525390625,297.1499938964844,293.1499938964844,0.0529820583760738,-1121.8323974609375,304.145751953125,0.7310287356376648,0.101153127849102,0.0710830241441726,292.9552307128906,297.1499938964844,293.1499938964844,0.1578413248062133,-3481.321044921875,304.1295166015625,0.9680207371711732,0.2339670956134796,0.2208632081747055,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5754236578941345,0.050000000745058,0.2280532866716385,291.1177062988281,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2924499511719,291.1183776855469,1.0,0.1813618242740631,1.0,1.0,0.97005033493042,1.0,-0.8332497477531433,0.3451649248600006,0.4880848228931427,0.1794459223747253,0.0,0.0,0.2821936309337616,23.107629776000977,25.0,5.324268341064453,-6100.48779296875,65.58927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3866882324219,305.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.283203125,18000.0,0.0,0.0,0.1909330636262893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198979303240776,0.198983684182167,-4.390444701130036e-06,0.0,0.0001937727938639,0.0,0.0,8.20494270324707,0.0,0.0,0.0,0.2866262793540954,4.0,0.0,1.0
