time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394577346742153,-1220.1558837890625,304.1472473144531,0.6918197870254517,0.0854023471474647,0.0773249119520187,293.1098937988281,297.1499938964844,293.1499938964844,0.0550315417349338,-1555.10400390625,304.14556884765625,0.7368951439857483,0.1036228761076927,0.0985643118619918,293.1132507324219,297.1499938964844,293.1499938964844,0.0537934713065624,-1132.3760986328125,304.14581298828125,0.7336568236351013,0.102132074534893,0.0717698782682418,292.9577941894531,297.1499938964844,293.1499938964844,0.1615922600030899,-3547.04736328125,304.1300964355469,0.9745663404464722,0.2383826971054077,0.2250830382108688,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5758798718452454,0.050000000745058,0.2280406653881073,291.1211853027344,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.12158203125,1.0,0.1822733432054519,1.0,1.0,0.9700750708580016,1.0,-0.8409934639930725,0.3484109938144684,0.4925824403762817,0.1816215813159942,0.0,0.0,0.2857733070850372,23.131908416748047,25.0,4.243038654327393,-6175.8486328125,66.85193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.399658203125,305.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.814453125,18000.0,0.0,0.0,0.193832442164421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018030732870102,0.2018074691295623,-4.3971008381049614e-06,0.0,0.0001967152784345,0.0,0.0,8.341851234436035,0.0,0.0,0.0,0.2871808409690857,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394577346742153,-1220.1558837890625,304.1472473144531,0.6918197870254517,0.0854023471474647,0.0773249119520187,293.1098937988281,297.1499938964844,293.1499938964844,0.0550315417349338,-1555.10400390625,304.14556884765625,0.7368951439857483,0.1036228761076927,0.0985643118619918,293.1132507324219,297.1499938964844,293.1499938964844,0.0537934713065624,-1132.3760986328125,304.14581298828125,0.7336568236351013,0.102132074534893,0.0717698782682418,292.9577941894531,297.1499938964844,293.1499938964844,0.1615922600030899,-3547.04736328125,304.1300964355469,0.9745663404464722,0.2383826971054077,0.2250830382108688,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5758798718452454,0.050000000745058,0.2280406653881073,291.1211853027344,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.12158203125,1.0,0.1822733432054519,1.0,1.0,0.9700750708580016,1.0,-0.8409934639930725,0.3484109938144684,0.4925824403762817,0.1816215813159942,0.0,0.0,0.2857733070850372,23.131908416748047,25.0,4.243038654327393,-6175.8486328125,66.85193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.399658203125,305.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.814453125,18000.0,0.0,0.0,0.193832442164421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018030732870102,0.2018074691295623,-4.3971008381049614e-06,0.0,0.0001967152784345,0.0,0.0,8.341851234436035,0.0,0.0,0.0,0.2871808409690857,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.039720956236124,-1224.4241943359375,304.14727783203125,0.6929136514663696,0.0857098028063774,0.0776021629571914,293.10986328125,297.1499938964844,293.1499938964844,0.055458053946495,-1562.670166015625,304.1455993652344,0.7382223010063171,0.1041369661688804,0.0990524142980575,293.1131896972656,297.1499938964844,293.1499938964844,0.0541930682957172,-1137.58544921875,304.1458435058594,0.7349115610122681,0.1026111021637916,0.0721062645316124,292.9594421386719,297.1499938964844,293.1499938964844,0.1634066551923751,-3578.716552734375,304.1304016113281,0.977523684501648,0.2404965609312057,0.2271072268486023,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5760730504989624,0.050000000745058,0.2280353307723999,291.122314453125,291.1499938964844,270.45556640625,269.71746826171875,283.8440246582031,293.29266357421875,291.1226806640625,1.0,0.182723119854927,1.0,1.0,0.970087468624115,1.0,-0.8447388410568237,0.3499854207038879,0.4947533905506134,0.1826684176921844,0.0,0.0,0.2875033318996429,23.1478271484375,25.0,3.663278341293335,-6212.8046875,67.47502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4085998535156,305.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.195234403014183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031664997339248,0.203170895576477,-4.400239959068131e-06,0.0,0.0001981381064979,0.0,0.0,8.408065795898438,0.0,0.0,0.0,0.2874480187892914,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399802476167678,-1228.62744140625,304.14727783203125,0.6939652562141418,0.0860124081373214,0.0778753161430358,293.10986328125,297.1499938964844,293.1499938964844,0.0558786690235137,-1570.143798828125,304.1456298828125,0.7395107746124268,0.104644626379013,0.099534697830677,293.1131591796875,297.1499938964844,293.1499938964844,0.0545860156416893,-1142.71533203125,304.1459045410156,0.736124575138092,0.1030826941132545,0.0724376365542411,292.9613037109375,297.1499938964844,293.1499938964844,0.1651686578989029,-3609.385009765625,304.1307678222656,0.9802734851837158,0.2425408065319061,0.2290675342082977,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5762412548065186,0.050000000745058,0.2280306816101074,291.1234130859375,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.2928161621094,291.123779296875,1.0,0.1831679046154022,1.0,1.0,0.9701106548309326,1.0,-0.8483904004096985,0.3515230715274811,0.4968673586845398,0.1836849004030227,0.0,0.0,0.2891613245010376,23.16636657714844,25.0,3.4010238647460938,-6249.01220703125,68.09095001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41912841796875,305.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.1966006904840469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044947296380996,0.2044991254806518,-4.40331768913893e-06,0.0,0.0001995247002923,0.0,0.0,8.472762107849121,0.0,0.0,0.0,0.2877089083194732,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404898039996624,-1236.8927001953125,304.1473388671875,0.6959422826766968,0.0866029188036918,0.0784091353416442,293.1099548339844,297.1499938964844,293.1499938964844,0.0567060112953186,-1584.887939453125,304.14569091796875,0.7419731616973877,0.1056407913565635,0.1004818975925445,293.1132202148437,297.1499938964844,293.1499938964844,0.0553559139370918,-1152.7939453125,304.1459655761719,0.7384282350540161,0.1040039733052253,0.073085606098175,292.9657897949219,297.1499938964844,293.1499938964844,0.1685387194156646,-3667.819091796875,304.1315612792969,0.9851906895637512,0.2464142590761184,0.2327921986579895,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5765038728713989,0.050000000745058,0.2280233800411224,291.1251525878906,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.125244140625,1.0,0.1840409487485885,1.0,1.0,0.9701569676399232,1.0,-0.8554072976112366,0.3544864654541015,0.500920832157135,0.1856257021427154,0.0,0.0,0.2923430800437927,23.2109432220459,25.0,1.7479426860809326,-6314.87060546875,69.29899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447326660156,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.998046875,18000.0,0.0,0.0,0.1992187201976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070339322090149,0.2070383429527282,-4.4092448661103845e-06,0.0,0.0002021816762862,0.0,0.0,8.596948623657227,0.0,0.0,0.0,0.2882108390331268,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404898039996624,-1236.8927001953125,304.1473388671875,0.6959422826766968,0.0866029188036918,0.0784091353416442,293.1099548339844,297.1499938964844,293.1499938964844,0.0567060112953186,-1584.887939453125,304.14569091796875,0.7419731616973877,0.1056407913565635,0.1004818975925445,293.1132202148437,297.1499938964844,293.1499938964844,0.0553559139370918,-1152.7939453125,304.1459655761719,0.7384282350540161,0.1040039733052253,0.073085606098175,292.9657897949219,297.1499938964844,293.1499938964844,0.1685387194156646,-3667.819091796875,304.1315612792969,0.9851906895637512,0.2464142590761184,0.2327921986579895,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5765038728713989,0.050000000745058,0.2280233800411224,291.1251525878906,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.125244140625,1.0,0.1840409487485885,1.0,1.0,0.9701569676399232,1.0,-0.8554072976112366,0.3544864654541015,0.500920832157135,0.1856257021427154,0.0,0.0,0.2923430800437927,23.2109432220459,25.0,1.7479426860809326,-6314.87060546875,69.29899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447326660156,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.998046875,18000.0,0.0,0.0,0.1992187201976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070339322090149,0.2070383429527282,-4.4092448661103845e-06,0.0,0.0002021816762862,0.0,0.0,8.596948623657227,0.0,0.0,0.0,0.2882108390331268,4.0,0.0,1.0
320340,293.12530517578125,297.1499938964844,293.1499938964844,0.0409883297979831,-1244.994384765625,304.1473999023437,0.6977329850196838,0.0871714502573013,0.0789242312312126,293.1101989746094,297.1499938964844,293.1499938964844,0.0575165227055549,-1599.397705078125,304.1457824707031,0.7442659735679626,0.1066088378429412,0.1014035642147064,293.1134338378906,297.1499938964844,293.1499938964844,0.0561060979962348,-1162.6566162109375,304.14605712890625,0.7405530214309692,0.1048934161663055,0.0737120956182479,292.9713134765625,297.1499938964844,293.1499938964844,0.1716766953468322,-3721.97119140625,304.1324768066406,0.989347279071808,0.2499623000621795,0.2362180054187774,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5766580700874329,0.050000000745058,0.228019043803215,291.1253662109375,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.2939147949219,291.1254577636719,1.0,0.1848867088556289,1.0,1.0,0.9702032804489136,1.0,-0.861990213394165,0.3572782874107361,0.5047119855880737,0.1874284148216247,0.0,0.0,0.2956144511699676,23.266206741333008,25.0,0.8604884743690491,-6379.24658203125,70.4660415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4769287109375,305.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.2016531527042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096324563026428,0.2096368670463562,-4.415150669956347e-06,0.0,0.0002046523150056,0.0,0.0,8.724315643310547,0.0,0.0,0.0,0.2887238562107086,4.0,0.0,1.0
320400,293.12530517578125,297.1499938964844,293.1499938964844,0.0409883297979831,-1244.994384765625,304.1473999023437,0.6977329850196838,0.0871714502573013,0.0789242312312126,293.1101989746094,297.1499938964844,293.1499938964844,0.0575165227055549,-1599.397705078125,304.1457824707031,0.7442659735679626,0.1066088378429412,0.1014035642147064,293.1134338378906,297.1499938964844,293.1499938964844,0.0561060979962348,-1162.6566162109375,304.14605712890625,0.7405530214309692,0.1048934161663055,0.0737120956182479,292.9713134765625,297.1499938964844,293.1499938964844,0.1716766953468322,-3721.97119140625,304.1324768066406,0.989347279071808,0.2499623000621795,0.2362180054187774,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5766580700874329,0.050000000745058,0.228019043803215,291.1253662109375,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.2939147949219,291.1254577636719,1.0,0.1848867088556289,1.0,1.0,0.9702032804489136,1.0,-0.861990213394165,0.3572782874107361,0.5047119855880737,0.1874284148216247,0.0,0.0,0.2956144511699676,23.266206741333008,25.0,0.8604884743690491,-6379.24658203125,70.4660415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4769287109375,305.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.2016531527042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096324563026428,0.2096368670463562,-4.415150669956347e-06,0.0,0.0002046523150056,0.0,0.0,8.724315643310547,0.0,0.0,0.0,0.2887238562107086,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041507177054882,-1253.4189453125,304.1473999023437,0.6995893716812134,0.0878034979104995,0.0794663205742836,293.1100769042969,297.1499938964844,293.1499938964844,0.0583387650549411,-1614.15966796875,304.14581298828125,0.7466070055961609,0.1076378151774406,0.102349542081356,293.11334228515625,297.1499938964844,293.1499938964844,0.056865144520998,-1172.66064453125,304.1461181640625,0.7427152395248413,0.1058389395475387,0.0743535906076431,292.977294921875,297.1499938964844,293.1499938964844,0.1745756417512893,-3771.743896484375,304.13348388671875,0.992980420589447,0.2532720863819122,0.2393822818994522,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5768031477928162,0.050000000745058,0.2280149757862091,291.12652587890625,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943115234375,291.1267395019531,1.0,0.1857053786516189,1.0,1.0,0.9702574014663696,1.0,-0.8683390021324158,0.3599829375743866,0.5083560347557068,0.1891461163759231,0.0,0.0,0.2986774146556854,23.32005500793457,25.0,1.5189635753631592,-6442.66357421875,71.6056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,305.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.986328125,18000.0,0.0,0.0,0.2039063423871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121683657169342,0.2121727913618087,-4.421141056809574e-06,0.0,0.0002069390175165,0.0,0.0,8.849617958068848,0.0,0.0,0.0,0.2892298698425293,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041507177054882,-1253.4189453125,304.1473999023437,0.6995893716812134,0.0878034979104995,0.0794663205742836,293.1100769042969,297.1499938964844,293.1499938964844,0.0583387650549411,-1614.15966796875,304.14581298828125,0.7466070055961609,0.1076378151774406,0.102349542081356,293.11334228515625,297.1499938964844,293.1499938964844,0.056865144520998,-1172.66064453125,304.1461181640625,0.7427152395248413,0.1058389395475387,0.0743535906076431,292.977294921875,297.1499938964844,293.1499938964844,0.1745756417512893,-3771.743896484375,304.13348388671875,0.992980420589447,0.2532720863819122,0.2393822818994522,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5768031477928162,0.050000000745058,0.2280149757862091,291.12652587890625,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943115234375,291.1267395019531,1.0,0.1857053786516189,1.0,1.0,0.9702574014663696,1.0,-0.8683390021324158,0.3599829375743866,0.5083560347557068,0.1891461163759231,0.0,0.0,0.2986774146556854,23.32005500793457,25.0,1.5189635753631592,-6442.66357421875,71.6056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,305.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.986328125,18000.0,0.0,0.0,0.2039063423871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121683657169342,0.2121727913618087,-4.421141056809574e-06,0.0,0.0002069390175165,0.0,0.0,8.849617958068848,0.0,0.0,0.0,0.2892298698425293,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421123094856739,-1263.26171875,304.1472473144531,0.7018644213676453,0.0885245874524116,0.0800970792770385,293.1094970703125,297.1499938964844,293.1499938964844,0.0592456981539726,-1630.5196533203125,304.14569091796875,0.7493296265602112,0.1087655574083328,0.1033953949809074,293.11279296875,297.1499938964844,293.1499938964844,0.0577036626636981,-1183.7618408203125,304.14599609375,0.745238721370697,0.1068751364946365,0.075063556432724,292.9832458496094,297.1499938964844,293.1499938964844,0.1773543804883957,-3819.302001953125,304.13433837890625,0.9964250326156616,0.2564393877983093,0.2424021959304809,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5770877599716187,0.050000000745058,0.2280071377754211,291.12744140625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.29400634765625,291.1275329589844,1.0,0.1865069419145584,1.0,1.0,0.9703115224838256,1.0,-0.8748185038566589,0.3627538084983825,0.5120646357536316,0.1908832341432571,0.0,0.0,0.3016155362129211,23.35553741455078,25.0,1.0007164478302002,-6505.875,72.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,305.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.205981507897377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145816534757614,0.214586079120636,-4.426896794029744e-06,0.0,0.0002090450434479,0.0,0.0,8.969498634338379,0.0,0.0,0.0,0.2897157967090606,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421123094856739,-1263.26171875,304.1472473144531,0.7018644213676453,0.0885245874524116,0.0800970792770385,293.1094970703125,297.1499938964844,293.1499938964844,0.0592456981539726,-1630.5196533203125,304.14569091796875,0.7493296265602112,0.1087655574083328,0.1033953949809074,293.11279296875,297.1499938964844,293.1499938964844,0.0577036626636981,-1183.7618408203125,304.14599609375,0.745238721370697,0.1068751364946365,0.075063556432724,292.9832458496094,297.1499938964844,293.1499938964844,0.1773543804883957,-3819.302001953125,304.13433837890625,0.9964250326156616,0.2564393877983093,0.2424021959304809,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5770877599716187,0.050000000745058,0.2280071377754211,291.12744140625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.29400634765625,291.1275329589844,1.0,0.1865069419145584,1.0,1.0,0.9703115224838256,1.0,-0.8748185038566589,0.3627538084983825,0.5120646357536316,0.1908832341432571,0.0,0.0,0.3016155362129211,23.35553741455078,25.0,1.0007164478302002,-6505.875,72.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,305.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.205981507897377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145816534757614,0.214586079120636,-4.426896794029744e-06,0.0,0.0002090450434479,0.0,0.0,8.969498634338379,0.0,0.0,0.0,0.2897157967090606,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424341261386871,-1268.5010986328125,304.14715576171875,0.7030492424964905,0.0889028012752533,0.0804314687848091,293.109130859375,297.1499938964844,293.1499938964844,0.0597197078168392,-1639.09912109375,304.1456298828125,0.750742495059967,0.1093507707118988,0.1039422154426574,293.1124572753906,297.1499938964844,293.1499938964844,0.0581416003406047,-1189.5780029296875,304.1459350585937,0.746545672416687,0.1074123159050941,0.0754343271255493,292.9862060546875,297.1499938964844,293.1499938964844,0.1786516159772873,-3841.443115234375,304.13482666015625,0.9979662299156188,0.2579699754714966,0.2438044399023056,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5772243142127991,0.050000000745058,0.2280033826828003,291.1276550292969,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.2936706542969,291.12774658203125,1.0,0.1869014948606491,1.0,1.0,0.9703385829925536,1.0,-0.8779965043067932,0.3641156852245331,0.5138807892799377,0.1917318701744079,0.0,0.0,0.3030822575092315,23.373491287231445,25.0,0.8412606716156006,-6537.82275390625,73.3219223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5724182128906,305.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.298828125,18000.0,0.0,0.0,0.2069573849439621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157924324274063,0.2157968580722808,-4.42975715486682e-06,0.0,0.0002100354322465,0.0,0.0,9.029787063598633,0.0,0.0,0.0,0.2899596989154815,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427646338939666,-1273.8787841796875,304.1470947265625,0.7037942409515381,0.0892906039953231,0.0807770565152168,293.1087341308594,297.1499938964844,293.1499938964844,0.0602020397782325,-1647.8414306640625,304.1455383300781,0.7517297863960266,0.1099470630288124,0.1045025289058685,293.1120910644531,297.1499938964844,293.1499938964844,0.0585872679948806,-1195.5040283203125,304.1458740234375,0.7474325299263,0.1079598218202591,0.075814351439476,292.9886779785156,297.1499938964844,293.1499938964844,0.1791945844888687,-3850.257568359375,304.1366271972656,0.9981819987297058,0.2595578134059906,0.2443390190601349,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5769340395927429,0.050000000745058,0.2280111163854599,291.128173828125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2931823730469,291.12847900390625,1.0,0.1872736811637878,1.0,1.0,0.9703732132911682,1.0,-0.8801957964897156,0.3650577366352081,0.5151380896568298,0.1923198848962783,0.0,0.0,0.3044879734516144,23.441198348999023,25.0,1.9957013130187988,-6566.779296875,73.79959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5920104980469,305.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.2078954726457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169897556304931,0.2169941961765289,-4.432628884387668e-06,0.0,0.0002109874767484,0.0,0.0,9.089622497558594,0.0,0.0,0.0,0.2902016639709472,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434261187911033,-1284.5938720703125,304.1469421386719,0.7049370408058167,0.0900869667530059,0.0814913660287857,293.10791015625,297.1499938964844,293.1499938964844,0.0611618943512439,-1665.2314453125,304.1454162597656,0.7533614635467529,0.1111625358462333,0.1056504100561142,293.111328125,297.1499938964844,293.1499938964844,0.0594738461077213,-1207.28173828125,304.1457824707031,0.7488691806793213,0.1090774834156036,0.0765938386321067,292.9904479980469,297.1499938964844,293.1499938964844,0.1792020201683044,-3849.243896484375,304.1410217285156,0.997128427028656,0.2632783353328705,0.2442946135997772,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1332092285156,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919006347656,291.1341857910156,1.0,0.1879478842020034,1.0,1.0,0.9704424738883972,1.0,-0.8833439350128174,0.3664170503616333,0.5169268846511841,0.1931347697973251,0.0,0.0,0.3064479231834411,23.61476707458496,25.0,7.18974494934082,-6616.9443359375,74.60250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63189697265625,305.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.2096482962369918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189096808433532,0.218914121389389,-4.437875304574845e-06,0.0,0.0002127663756255,0.0,0.0,9.187111854553224,0.0,0.0,0.0,0.2905997037887573,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434261187911033,-1284.5938720703125,304.1469421386719,0.7049370408058167,0.0900869667530059,0.0814913660287857,293.10791015625,297.1499938964844,293.1499938964844,0.0611618943512439,-1665.2314453125,304.1454162597656,0.7533614635467529,0.1111625358462333,0.1056504100561142,293.111328125,297.1499938964844,293.1499938964844,0.0594738461077213,-1207.28173828125,304.1457824707031,0.7488691806793213,0.1090774834156036,0.0765938386321067,292.9904479980469,297.1499938964844,293.1499938964844,0.1792020201683044,-3849.243896484375,304.1410217285156,0.997128427028656,0.2632783353328705,0.2442946135997772,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1332092285156,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919006347656,291.1341857910156,1.0,0.1879478842020034,1.0,1.0,0.9704424738883972,1.0,-0.8833439350128174,0.3664170503616333,0.5169268846511841,0.1931347697973251,0.0,0.0,0.3064479231834411,23.61476707458496,25.0,7.18974494934082,-6616.9443359375,74.60250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63189697265625,305.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.2096482962369918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189096808433532,0.218914121389389,-4.437875304574845e-06,0.0,0.0002127663756255,0.0,0.0,9.187111854553224,0.0,0.0,0.0,0.2905997037887573,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441113971173763,-1295.7181396484375,304.1468200683594,0.7067139744758606,0.0909109562635421,0.0822271704673767,293.1070251464844,297.1499938964844,293.1499938964844,0.0621413737535476,-1683.0616455078125,304.14532470703125,0.7556077837944031,0.1124040633440017,0.1068206056952476,293.1105041503906,297.1499938964844,293.1499938964844,0.0603819675743579,-1219.4010009765625,304.1456604003906,0.7509146928787231,0.110223539173603,0.077390931546688,292.9898376464844,297.1499938964844,293.1499938964844,0.1796099990606308,-3855.625732421875,304.143310546875,0.9971309900283812,0.26744344830513,0.2447456121444702,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5755723714828491,0.050000000745058,0.2280477881431579,291.1380615234375,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.1383056640625,1.0,0.188570886850357,1.0,1.0,0.970511794090271,1.0,-0.8871415257453918,0.3680608868598938,0.5190806984901428,0.1941121369600296,0.0,0.0,0.3076560199260711,23.71926498413086,25.0,4.887041091918945,-6658.0791015625,75.41935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.2112085819244384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200052440166473,0.2200096845626831,-4.441237251739949e-06,0.0,0.0002143498568329,0.0,0.0,9.243637084960938,0.0,0.0,0.0,0.290838360786438,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441113971173763,-1295.7181396484375,304.1468200683594,0.7067139744758606,0.0909109562635421,0.0822271704673767,293.1070251464844,297.1499938964844,293.1499938964844,0.0621413737535476,-1683.0616455078125,304.14532470703125,0.7556077837944031,0.1124040633440017,0.1068206056952476,293.1105041503906,297.1499938964844,293.1499938964844,0.0603819675743579,-1219.4010009765625,304.1456604003906,0.7509146928787231,0.110223539173603,0.077390931546688,292.9898376464844,297.1499938964844,293.1499938964844,0.1796099990606308,-3855.625732421875,304.143310546875,0.9971309900283812,0.26744344830513,0.2447456121444702,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5755723714828491,0.050000000745058,0.2280477881431579,291.1380615234375,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.1383056640625,1.0,0.188570886850357,1.0,1.0,0.970511794090271,1.0,-0.8871415257453918,0.3680608868598938,0.5190806984901428,0.1941121369600296,0.0,0.0,0.3076560199260711,23.71926498413086,25.0,4.887041091918945,-6658.0791015625,75.41935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.2112085819244384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200052440166473,0.2200096845626831,-4.441237251739949e-06,0.0,0.0002143498568329,0.0,0.0,9.243637084960938,0.0,0.0,0.0,0.290838360786438,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448409244418144,-1307.625732421875,304.14666748046875,0.7087041735649109,0.0917659103870391,0.0829897299408912,293.10614013671875,297.1499938964844,293.1499938964844,0.0631612092256546,-1701.7579345703125,304.1451721191406,0.7580565214157104,0.1136734038591384,0.1080160439014434,293.109619140625,297.1499938964844,293.1499938964844,0.0613335818052291,-1232.19091796875,304.1455383300781,0.7531681060791016,0.1114009767770767,0.0782090499997139,292.9885559082031,297.1499938964844,293.1499938964844,0.1799789518117904,-3861.543701171875,304.1448974609375,0.997196078300476,0.2717602849006653,0.2451086789369583,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.575298547744751,0.050000000745058,0.2280551642179489,291.13897705078125,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879943847656,291.1390380859375,1.0,0.1891539245843887,1.0,1.0,0.97056245803833,1.0,-0.8909180164337158,0.3697001338005066,0.5212178826332092,0.1950778365135193,0.0,0.0,0.3090520203113556,23.803333282470703,25.0,1.8614752292633057,-6700.5068359375,76.20713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71954345703125,305.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.212570235133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221146747469902,0.221151202917099,-4.443964826350566e-06,0.0,0.0002157317649107,0.0,0.0,9.30111026763916,0.0,0.0,0.0,0.2910721898078918,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448409244418144,-1307.625732421875,304.14666748046875,0.7087041735649109,0.0917659103870391,0.0829897299408912,293.10614013671875,297.1499938964844,293.1499938964844,0.0631612092256546,-1701.7579345703125,304.1451721191406,0.7580565214157104,0.1136734038591384,0.1080160439014434,293.109619140625,297.1499938964844,293.1499938964844,0.0613335818052291,-1232.19091796875,304.1455383300781,0.7531681060791016,0.1114009767770767,0.0782090499997139,292.9885559082031,297.1499938964844,293.1499938964844,0.1799789518117904,-3861.543701171875,304.1448974609375,0.997196078300476,0.2717602849006653,0.2451086789369583,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.575298547744751,0.050000000745058,0.2280551642179489,291.13897705078125,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879943847656,291.1390380859375,1.0,0.1891539245843887,1.0,1.0,0.97056245803833,1.0,-0.8909180164337158,0.3697001338005066,0.5212178826332092,0.1950778365135193,0.0,0.0,0.3090520203113556,23.803333282470703,25.0,1.8614752292633057,-6700.5068359375,76.20713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71954345703125,305.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.212570235133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221146747469902,0.221151202917099,-4.443964826350566e-06,0.0,0.0002157317649107,0.0,0.0,9.30111026763916,0.0,0.0,0.0,0.2910721898078918,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0455974265933036,-1319.9991455078125,304.1465148925781,0.7108213305473328,0.0926491171121597,0.083778016269207,293.105224609375,297.1499938964844,293.1499938964844,0.0642016902565956,-1720.920654296875,304.1450500488281,0.7606598138809204,0.1149686202406883,0.1092360690236091,293.1087341308594,297.1499938964844,293.1499938964844,0.0623091980814933,-1245.3616943359375,304.1453857421875,0.7555827498435974,0.1126076057553291,0.0790477469563484,292.9868469238281,297.1499938964844,293.1499938964844,0.1802313327789306,-3865.558837890625,304.14617919921875,0.9972380995750428,0.276195764541626,0.2453458160161972,293.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5751194953918457,0.050000000745058,0.2280599474906921,291.13922119140625,291.1499938964844,270.09332275390625,269.3660583496094,283.67242431640625,293.2854919433594,291.13922119140625,1.0,0.18970288336277,1.0,1.0,0.9706131219863892,1.0,-0.8946254253387451,0.3713136613368988,0.5233117341995239,0.1960184425115585,0.0,0.0,0.3104686439037323,23.872827529907227,25.0,0.4138664007186889,-6743.4833984375,76.9659194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76373291015625,305.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.213759034872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223450094461441,0.222349464893341,-4.446836101124063e-06,0.0,0.0002169382496504,0.0,0.0,9.361586570739746,0.0,0.0,0.0,0.291316956281662,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0455974265933036,-1319.9991455078125,304.1465148925781,0.7108213305473328,0.0926491171121597,0.083778016269207,293.105224609375,297.1499938964844,293.1499938964844,0.0642016902565956,-1720.920654296875,304.1450500488281,0.7606598138809204,0.1149686202406883,0.1092360690236091,293.1087341308594,297.1499938964844,293.1499938964844,0.0623091980814933,-1245.3616943359375,304.1453857421875,0.7555827498435974,0.1126076057553291,0.0790477469563484,292.9868469238281,297.1499938964844,293.1499938964844,0.1802313327789306,-3865.558837890625,304.14617919921875,0.9972380995750428,0.276195764541626,0.2453458160161972,293.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5751194953918457,0.050000000745058,0.2280599474906921,291.13922119140625,291.1499938964844,270.09332275390625,269.3660583496094,283.67242431640625,293.2854919433594,291.13922119140625,1.0,0.18970288336277,1.0,1.0,0.9706131219863892,1.0,-0.8946254253387451,0.3713136613368988,0.5233117341995239,0.1960184425115585,0.0,0.0,0.3104686439037323,23.872827529907227,25.0,0.4138664007186889,-6743.4833984375,76.9659194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76373291015625,305.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.213759034872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223450094461441,0.222349464893341,-4.446836101124063e-06,0.0,0.0002169382496504,0.0,0.0,9.361586570739746,0.0,0.0,0.0,0.291316956281662,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0459850020706653,-1326.3492431640625,304.1464538574219,0.7119131684303284,0.0931001976132392,0.0841808542609214,293.10479736328125,297.1499938964844,293.1499938964844,0.0647291913628578,-1730.669677734375,304.1449890136719,0.7620135545730591,0.1156250387430191,0.1098545491695404,293.1082763671875,297.1499938964844,293.1499938964844,0.0628053769469261,-1252.082763671875,304.14532470703125,0.7568445205688477,0.1132208034396171,0.0794741362333297,292.9858703613281,297.1499938964844,293.1499938964844,0.1803203076124191,-3866.959716796875,304.1466979980469,0.9972517490386964,0.2784512639045715,0.2454229593276977,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5750612616539001,0.050000000745058,0.2280614972114563,291.1390686035156,291.1499938964844,270.07501220703125,269.3484191894531,283.6630249023437,293.2841186523437,291.1390380859375,1.0,0.1899663507938385,1.0,1.0,0.970638394355774,1.0,-0.8964574337005615,0.3721123933792114,0.5243450403213501,0.1964809298515319,0.0,0.0,0.311209499835968,23.90277862548828,25.0,-0.1394105851650238,-6764.935546875,77.33605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,305.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.2142969518899917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229627519845962,0.2229672074317932,-4.448309482540935e-06,0.0,0.0002174841647502,0.0,0.0,9.392800331115724,0.0,0.0,0.0,0.2914434671401977,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0463775843381881,-1332.7886962890625,304.1463928222656,0.7130204439163208,0.0935565531253814,0.0845885351300239,293.1043395996094,297.1499938964844,293.1499938964844,0.0652604699134826,-1740.5107421875,304.1449279785156,0.763396143913269,0.1162864193320274,0.1104777827858924,293.1078186035156,297.1499938964844,293.1499938964844,0.0633059442043304,-1258.8782958984375,304.145263671875,0.7581365704536438,0.1138395443558693,0.0799044668674469,292.9848937988281,297.1499938964844,293.1499938964844,0.1803886145353317,-3868.0224609375,304.1471862792969,0.9972613453865052,0.2807272970676422,0.2454773187637329,293.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5750201344490051,0.050000000745058,0.2280625700950622,291.1388244628906,291.1499938964844,270.0566711425781,269.3307800292969,283.6535949707031,293.28271484375,291.13873291015625,1.0,0.1902237981557846,1.0,1.0,0.9706706404685974,1.0,-0.898277759552002,0.3729066252708435,0.5253711342811584,0.1969389170408249,0.0,0.0,0.3119811117649078,23.93009185791016,25.0,-0.5549476146697998,-6786.5078125,77.70127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,305.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.2148048132658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236061841249466,0.2236106246709823,-4.4498301576823e-06,0.0,0.0002179995790356,0.0,0.0,9.425322532653809,0.0,0.0,0.0,0.2915751039981842,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471757613122463,-1345.9017333984375,304.1462707519531,0.7152766585350037,0.0944841802120208,0.0854176357388496,293.1034545898437,297.1499938964844,293.1499938964844,0.0663324072957038,-1760.4306640625,304.14483642578125,0.7662431597709656,0.117623247206211,0.1117378547787666,293.1069030761719,297.1499938964844,293.1499938964844,0.0643181726336479,-1272.6630859375,304.1451721191406,0.7608068585395813,0.1150926947593689,0.0807763561606407,292.9827880859375,297.1499938964844,293.1499938964844,0.1804644614458084,-3869.14599609375,304.1479797363281,0.9972692131996156,0.2853365242481231,0.2455221265554428,293.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5749862194061279,0.050000000745058,0.2280634045600891,291.1381225585937,291.1499938964844,270.0199890136719,269.29547119140625,283.6346130371094,293.2797546386719,291.1380310058594,1.0,0.1907220184803009,1.0,1.0,0.9707350730895996,1.0,-0.9018864631652832,0.3744834363460541,0.5274030566215515,0.1978432089090347,0.0,0.0,0.3136122524738312,23.97732162475586,25.0,-0.9806903600692748,-6829.9541015625,78.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.2157434523105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249765545129776,0.2249810099601745,-4.453073415788822e-06,0.0,0.0002189521765103,0.0,0.0,9.494722366333008,0.0,0.0,0.0,0.2918558418750763,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471757613122463,-1345.9017333984375,304.1462707519531,0.7152766585350037,0.0944841802120208,0.0854176357388496,293.1034545898437,297.1499938964844,293.1499938964844,0.0663324072957038,-1760.4306640625,304.14483642578125,0.7662431597709656,0.117623247206211,0.1117378547787666,293.1069030761719,297.1499938964844,293.1499938964844,0.0643181726336479,-1272.6630859375,304.1451721191406,0.7608068585395813,0.1150926947593689,0.0807763561606407,292.9827880859375,297.1499938964844,293.1499938964844,0.1804644614458084,-3869.14599609375,304.1479797363281,0.9972692131996156,0.2853365242481231,0.2455221265554428,293.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5749862194061279,0.050000000745058,0.2280634045600891,291.1381225585937,291.1499938964844,270.0199890136719,269.29547119140625,283.6346130371094,293.2797546386719,291.1380310058594,1.0,0.1907220184803009,1.0,1.0,0.9707350730895996,1.0,-0.9018864631652832,0.3744834363460541,0.5274030566215515,0.1978432089090347,0.0,0.0,0.3136122524738312,23.97732162475586,25.0,-0.9806903600692748,-6829.9541015625,78.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.2157434523105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249765545129776,0.2249810099601745,-4.453073415788822e-06,0.0,0.0002189521765103,0.0,0.0,9.494722366333008,0.0,0.0,0.0,0.2918558418750763,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0479881316423416,-1359.27734375,304.1461486816406,0.7175753116607666,0.0954290255904197,0.0862625986337661,293.10260009765625,297.1499938964844,293.1499938964844,0.0674140602350235,-1780.615234375,304.1447448730469,0.7691839337348938,0.1189763769507408,0.113013669848442,293.10601806640625,297.1499938964844,293.1499938964844,0.0653420984745025,-1286.6644287109375,304.14508056640625,0.7635766863822937,0.116363987326622,0.0816612318158149,292.9806213378906,297.1499938964844,293.1499938964844,0.1804697066545486,-3869.1015625,304.1486511230469,0.9972642660140992,0.2900114059448242,0.2454938739538192,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5750074982643127,0.050000000745058,0.2280627191066742,291.1373291015625,291.1499938964844,269.9833374023437,269.2601623535156,283.6155090332031,293.27667236328125,291.13720703125,1.0,0.1912014037370681,1.0,1.0,0.9707995653152466,1.0,-0.90545916557312,0.3760474026203155,0.529411792755127,0.1987340897321701,0.0,0.0,0.3153569996356964,24.0161075592041,28.0,-1.159921646118164,-6873.486328125,79.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,305.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2166090607643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226452887058258,0.226457342505455,-4.456594524526736e-06,0.0,0.0002198306610807,0.0,0.0,9.569737434387209,0.0,0.0,0.0,0.2921595573425293,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0479881316423416,-1359.27734375,304.1461486816406,0.7175753116607666,0.0954290255904197,0.0862625986337661,293.10260009765625,297.1499938964844,293.1499938964844,0.0674140602350235,-1780.615234375,304.1447448730469,0.7691839337348938,0.1189763769507408,0.113013669848442,293.10601806640625,297.1499938964844,293.1499938964844,0.0653420984745025,-1286.6644287109375,304.14508056640625,0.7635766863822937,0.116363987326622,0.0816612318158149,292.9806213378906,297.1499938964844,293.1499938964844,0.1804697066545486,-3869.1015625,304.1486511230469,0.9972642660140992,0.2900114059448242,0.2454938739538192,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5750074982643127,0.050000000745058,0.2280627191066742,291.1373291015625,291.1499938964844,269.9833374023437,269.2601623535156,283.6155090332031,293.27667236328125,291.13720703125,1.0,0.1912014037370681,1.0,1.0,0.9707995653152466,1.0,-0.90545916557312,0.3760474026203155,0.529411792755127,0.1987340897321701,0.0,0.0,0.3153569996356964,24.0161075592041,28.0,-1.159921646118164,-6873.486328125,79.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,305.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2166090607643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226452887058258,0.226457342505455,-4.456594524526736e-06,0.0,0.0002198306610807,0.0,0.0,9.569737434387209,0.0,0.0,0.0,0.2921595573425293,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488354675471782,-1373.3013916015625,304.1460266113281,0.7174954414367676,0.096378669142723,0.0871285796165466,293.101806640625,297.1499938964844,293.1499938964844,0.0685292184352874,-1801.55712890625,304.1446533203125,0.769462525844574,0.1203341409564018,0.1143111586570739,293.105224609375,297.1499938964844,293.1499938964844,0.0664007142186164,-1301.23291015625,304.1449584960937,0.7637404203414917,0.1176409050822258,0.0825630277395248,292.98114013671875,297.1499938964844,293.1499938964844,0.1832326799631118,-3917.391845703125,304.14434814453125,0.9977763295173644,0.2942123115062713,0.248572751879692,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5726739764213562,0.050000000745058,0.2281270176172256,291.1339416503906,291.1499938964844,269.9466552734375,269.224853515625,283.59478759765625,293.2735290527344,291.1328430175781,1.0,0.1929527968168258,1.0,1.0,0.9708735942840576,1.0,-0.9129087924957277,0.379288375377655,0.5336204171180725,0.2006570100784301,0.0,0.0,0.317642480134964,24.449296951293945,31.0,-7.168812274932861,-6931.06103515625,81.14550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,305.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.2174517214298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282023131847381,0.2282067686319351,-4.460503078007605e-06,0.0,0.0002206858625868,0.0,0.0,9.658345222473145,0.0,0.0,0.0,0.2925191223621368,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488354675471782,-1373.3013916015625,304.1460266113281,0.7174954414367676,0.096378669142723,0.0871285796165466,293.101806640625,297.1499938964844,293.1499938964844,0.0685292184352874,-1801.55712890625,304.1446533203125,0.769462525844574,0.1203341409564018,0.1143111586570739,293.105224609375,297.1499938964844,293.1499938964844,0.0664007142186164,-1301.23291015625,304.1449584960937,0.7637404203414917,0.1176409050822258,0.0825630277395248,292.98114013671875,297.1499938964844,293.1499938964844,0.1832326799631118,-3917.391845703125,304.14434814453125,0.9977763295173644,0.2942123115062713,0.248572751879692,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5726739764213562,0.050000000745058,0.2281270176172256,291.1339416503906,291.1499938964844,269.9466552734375,269.224853515625,283.59478759765625,293.2735290527344,291.1328430175781,1.0,0.1929527968168258,1.0,1.0,0.9708735942840576,1.0,-0.9129087924957277,0.379288375377655,0.5336204171180725,0.2006570100784301,0.0,0.0,0.317642480134964,24.449296951293945,31.0,-7.168812274932861,-6931.06103515625,81.14550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,305.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.2174517214298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282023131847381,0.2282067686319351,-4.460503078007605e-06,0.0,0.0002206858625868,0.0,0.0,9.658345222473145,0.0,0.0,0.0,0.2925191223621368,4.0,0.0,1.0
