time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497336722910404,-1388.2979736328125,304.1458435058594,0.7151221632957458,0.0973239913582801,0.0880056172609329,293.1011657714844,297.1499938964844,293.1499938964844,0.0697003155946731,-1823.7476806640625,304.1444702148437,0.7671788930892944,0.1216893419623375,0.115621380507946,293.1045227050781,297.1499938964844,293.1499938964844,0.0675143003463745,-1316.69921875,304.144775390625,0.761393666267395,0.1189138740301132,0.0834737792611122,292.98931884765625,297.1499938964844,293.1499938964844,0.188728392124176,-4012.715087890625,304.1370544433594,0.9986066818237304,0.296844869852066,0.2545468509197235,293.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5680968761444092,0.050000000745058,0.2282571047544479,291.1229248046875,291.1499938964844,269.9100036621094,269.1895751953125,283.5727233886719,293.27056884765625,291.1213073730469,1.0,0.1957622021436691,1.0,1.0,0.9709476232528688,1.0,-0.9239524006843568,0.3840819001197815,0.5398705005645752,0.2035617530345916,0.0,0.0,0.3219532370567322,25.27924919128418,25.0,-14.392281532287598,-7017.45458984375,84.49482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998718261719,305.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.2183987945318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314541190862655,0.2314585745334625,-4.466876362130279e-06,0.0,0.0002216470020357,0.0,0.0,9.82190990447998,0.0,0.0,0.0,0.2931723892688751,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497336722910404,-1388.2979736328125,304.1458435058594,0.7151221632957458,0.0973239913582801,0.0880056172609329,293.1011657714844,297.1499938964844,293.1499938964844,0.0697003155946731,-1823.7476806640625,304.1444702148437,0.7671788930892944,0.1216893419623375,0.115621380507946,293.1045227050781,297.1499938964844,293.1499938964844,0.0675143003463745,-1316.69921875,304.144775390625,0.761393666267395,0.1189138740301132,0.0834737792611122,292.98931884765625,297.1499938964844,293.1499938964844,0.188728392124176,-4012.715087890625,304.1370544433594,0.9986066818237304,0.296844869852066,0.2545468509197235,293.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5680968761444092,0.050000000745058,0.2282571047544479,291.1229248046875,291.1499938964844,269.9100036621094,269.1895751953125,283.5727233886719,293.27056884765625,291.1213073730469,1.0,0.1957622021436691,1.0,1.0,0.9709476232528688,1.0,-0.9239524006843568,0.3840819001197815,0.5398705005645752,0.2035617530345916,0.0,0.0,0.3219532370567322,25.27924919128418,25.0,-14.392281532287598,-7017.45458984375,84.49482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998718261719,305.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.2183987945318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314541190862655,0.2314585745334625,-4.466876362130279e-06,0.0,0.0002216470020357,0.0,0.0,9.82190990447998,0.0,0.0,0.0,0.2931723892688751,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501695312559604,-1395.58251953125,304.14581298828125,0.7158036231994629,0.0977998599410057,0.0884330347180366,293.100830078125,297.1499938964844,293.1499938964844,0.07027318328619,-1834.626220703125,304.1444396972656,0.7681143879890442,0.1223713234066963,0.1162658780813217,293.1042175292969,297.1499938964844,293.1499938964844,0.0680574998259544,-1324.2596435546875,304.1447448730469,0.7622547149658203,0.1195533350110054,0.0839204862713813,292.9951171875,297.1499938964844,293.1499938964844,0.1893937140703201,-4023.637451171875,304.1382751464844,0.998673677444458,0.2977388501167297,0.2551071643829345,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5676642060279846,0.050000000745058,0.2282695919275283,291.1174621582031,291.1499938964844,269.89166259765625,269.1719055175781,283.56298828125,293.2692565917969,291.1166381835937,1.0,0.1960146576166153,1.0,1.0,0.9709846377372742,1.0,-0.9264659881591796,0.3851695358753204,0.5412964224815369,0.2042330354452133,0.0,0.0,0.3246830701828003,25.3774356842041,25.0,-11.315469741821287,-7058.431640625,85.12355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,305.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.2189625948667526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337308377027511,0.2337353229522705,-4.471708507480798e-06,0.0,0.0002222191978944,0.0,0.0,9.937753677368164,0.0,0.0,0.0,0.2936351001262665,4.0,0.0,1.0
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.0505635105073452,-1402.095703125,304.1458740234375,0.7180736064910889,0.0982788503170013,0.0888554900884628,293.1005249023437,297.1499938964844,293.1499938964844,0.0707983002066612,-1844.5216064453125,304.1445007324219,0.770844042301178,0.1230569258332252,0.1169057190418243,293.1038818359375,297.1499938964844,293.1499938964844,0.0685529038310051,-1331.0989990234375,304.1448059082031,0.764873206615448,0.1201955452561378,0.0843630880117416,292.9985046386719,297.1499938964844,293.1499938964844,0.1881342977285385,-4001.14892578125,304.1427307128906,0.9984919428825378,0.2990370094776153,0.2536207437515259,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5688105225563049,0.050000000745058,0.2282362878322601,291.117919921875,291.1499938964844,269.8733215332031,269.1542663574219,283.55426025390625,293.2679748535156,291.11920166015625,1.0,0.1956152766942978,1.0,1.0,0.971059024333954,1.0,-0.9264495372772216,0.3851721286773681,0.5412774085998535,0.2041964381933212,0.0,0.0,0.326813668012619,25.198957443237305,28.0,0.4367819428443908,-7089.83984375,84.83904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,305.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.20703125,18000.0,0.0,0.0,0.2195864617824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359726428985595,0.2359771132469177,-4.477364200283773e-06,0.0,0.000222852351726,0.0,0.0,10.054192543029783,0.0,0.0,0.0,0.2941007912158966,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513262562453746,-1414.65869140625,304.1459655761719,0.7190756797790527,0.0992183908820152,0.0897120386362075,293.1000061035156,297.1499938964844,293.1499938964844,0.0718164294958114,-1863.6763916015625,304.1446228027344,0.7723499536514282,0.1244110688567161,0.1181990578770637,293.1034240722656,297.1499938964844,293.1499938964844,0.0695106834173202,-1344.2967529296875,304.1449279785156,0.7662317156791687,0.1214607506990432,0.0852567330002784,293.0018615722656,297.1499938964844,293.1499938964844,0.1893912255764007,-4022.361572265625,304.142822265625,0.9986782670021056,0.3021967709064483,0.2551459074020386,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5676341652870178,0.050000000745058,0.228270336985588,291.127197265625,291.1499938964844,269.836669921875,269.11895751953125,283.5345458984375,293.2655334472656,291.1271057128906,1.0,0.1968869715929031,1.0,1.0,0.9712077975273132,1.0,-0.9319706559181212,0.3875992000102997,0.5443714261054993,0.2055731117725372,0.0,0.0,0.3291120231151581,25.447439193725582,31.0,3.547980070114136,-7140.41796875,86.28126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,305.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2209559828042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384536415338516,0.2384581267833709,-4.485886165639386e-06,0.0,0.0002242422342533,0.0,0.0,10.188516616821287,0.0,0.0,0.0,0.294668585062027,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513262562453746,-1414.65869140625,304.1459655761719,0.7190756797790527,0.0992183908820152,0.0897120386362075,293.1000061035156,297.1499938964844,293.1499938964844,0.0718164294958114,-1863.6763916015625,304.1446228027344,0.7723499536514282,0.1244110688567161,0.1181990578770637,293.1034240722656,297.1499938964844,293.1499938964844,0.0695106834173202,-1344.2967529296875,304.1449279785156,0.7662317156791687,0.1214607506990432,0.0852567330002784,293.0018615722656,297.1499938964844,293.1499938964844,0.1893912255764007,-4022.361572265625,304.142822265625,0.9986782670021056,0.3021967709064483,0.2551459074020386,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5676341652870178,0.050000000745058,0.228270336985588,291.127197265625,291.1499938964844,269.836669921875,269.11895751953125,283.5345458984375,293.2655334472656,291.1271057128906,1.0,0.1968869715929031,1.0,1.0,0.9712077975273132,1.0,-0.9319706559181212,0.3875992000102997,0.5443714261054993,0.2055731117725372,0.0,0.0,0.3291120231151581,25.447439193725582,31.0,3.547980070114136,-7140.41796875,86.28126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,305.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2209559828042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384536415338516,0.2384581267833709,-4.485886165639386e-06,0.0,0.0002242422342533,0.0,0.0,10.188516616821287,0.0,0.0,0.0,0.294668585062027,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521771572530269,-1428.934326171875,304.1459045410156,0.7174999117851257,0.1001448333263397,0.0905686169862747,293.0996398925781,297.1499938964844,293.1499938964844,0.0729367509484291,-1885.086181640625,304.1445617675781,0.7709196209907532,0.1257518380880355,0.1194926649332046,293.1030578613281,297.1499938964844,293.1499938964844,0.070567712187767,-1359.1033935546875,304.1448669433594,0.7647097110748291,0.1227113530039787,0.0861494243144989,293.0099182128906,297.1499938964844,293.1499938964844,0.1937912851572036,-4097.99560546875,304.1377868652344,0.9990000128746032,0.3043300807476043,0.2599039375782013,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.563938558101654,0.050000000745058,0.2283798605203628,291.1205444335937,291.1499938964844,269.79998779296875,269.0836486816406,283.51318359375,293.2632141113281,291.1194152832031,1.0,0.1992718130350113,1.0,1.0,0.9713565111160278,1.0,-0.9414638876914978,0.3917410671710968,0.5497228503227234,0.208045944571495,0.0,0.0,0.3333966732025146,26.149927139282227,25.0,-7.59669303894043,-7214.1328125,89.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,305.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.322265625,18000.0,0.0,0.0,0.2224792391061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417817562818527,0.2417862564325332,-4.4931803131476045e-06,0.0,0.0002257881424156,0.0,0.0,10.36074161529541,0.0,0.0,0.0,0.2953702211380005,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521771572530269,-1428.934326171875,304.1459045410156,0.7174999117851257,0.1001448333263397,0.0905686169862747,293.0996398925781,297.1499938964844,293.1499938964844,0.0729367509484291,-1885.086181640625,304.1445617675781,0.7709196209907532,0.1257518380880355,0.1194926649332046,293.1030578613281,297.1499938964844,293.1499938964844,0.070567712187767,-1359.1033935546875,304.1448669433594,0.7647097110748291,0.1227113530039787,0.0861494243144989,293.0099182128906,297.1499938964844,293.1499938964844,0.1937912851572036,-4097.99560546875,304.1377868652344,0.9990000128746032,0.3043300807476043,0.2599039375782013,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.563938558101654,0.050000000745058,0.2283798605203628,291.1205444335937,291.1499938964844,269.79998779296875,269.0836486816406,283.51318359375,293.2632141113281,291.1194152832031,1.0,0.1992718130350113,1.0,1.0,0.9713565111160278,1.0,-0.9414638876914978,0.3917410671710968,0.5497228503227234,0.208045944571495,0.0,0.0,0.3333966732025146,26.149927139282227,25.0,-7.59669303894043,-7214.1328125,89.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,305.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.322265625,18000.0,0.0,0.0,0.2224792391061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417817562818527,0.2417862564325332,-4.4931803131476045e-06,0.0,0.0002257881424156,0.0,0.0,10.36074161529541,0.0,0.0,0.0,0.2953702211380005,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529663786292076,-1442.129150390625,304.1459655761719,0.721023440361023,0.1010852605104446,0.0913995653390884,293.0992736816406,297.1499938964844,293.1499938964844,0.0739893540740013,-1905.1689453125,304.1446228027344,0.7753223776817322,0.1271056234836578,0.1207585409283638,293.1026916503906,297.1499938964844,293.1499938964844,0.0715569034218788,-1372.9349365234375,304.1449279785156,0.7689067721366882,0.1239741295576095,0.087020993232727,293.0177307128906,297.1499938964844,293.1499938964844,0.1923398673534393,-4071.68359375,304.1446228027344,0.9989988803863524,0.3062725663185119,0.2580752372741699,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5653632879257202,0.050000000745058,0.2283370047807693,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.4953918457031,293.260986328125,291.1200561523437,1.0,0.1987667679786682,1.0,1.0,0.971493124961853,1.0,-0.9427849054336548,0.3923251628875732,0.5504597425460815,0.2083591371774673,0.0,0.0,0.3379600942134857,25.93736267089844,28.0,4.627689361572266,-7275.44384765625,89.15206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,305.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8203125,18000.0,0.0,0.0,0.2242397367954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462974041700363,0.246301919221878,-4.504375283431728e-06,0.0,0.0002275748265674,0.0,0.0,10.598955154418944,0.0,0.0,0.0,0.2963276505470276,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529663786292076,-1442.129150390625,304.1459655761719,0.721023440361023,0.1010852605104446,0.0913995653390884,293.0992736816406,297.1499938964844,293.1499938964844,0.0739893540740013,-1905.1689453125,304.1446228027344,0.7753223776817322,0.1271056234836578,0.1207585409283638,293.1026916503906,297.1499938964844,293.1499938964844,0.0715569034218788,-1372.9349365234375,304.1449279785156,0.7689067721366882,0.1239741295576095,0.087020993232727,293.0177307128906,297.1499938964844,293.1499938964844,0.1923398673534393,-4071.68359375,304.1446228027344,0.9989988803863524,0.3062725663185119,0.2580752372741699,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5653632879257202,0.050000000745058,0.2283370047807693,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.4953918457031,293.260986328125,291.1200561523437,1.0,0.1987667679786682,1.0,1.0,0.971493124961853,1.0,-0.9427849054336548,0.3923251628875732,0.5504597425460815,0.2083591371774673,0.0,0.0,0.3379600942134857,25.93736267089844,28.0,4.627689361572266,-7275.44384765625,89.15206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,305.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8203125,18000.0,0.0,0.0,0.2242397367954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462974041700363,0.246301919221878,-4.504375283431728e-06,0.0,0.0002275748265674,0.0,0.0,10.598955154418944,0.0,0.0,0.0,0.2963276505470276,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537056438624858,-1454.395263671875,304.14605712890625,0.7225486636161804,0.102018155157566,0.092244803905487,293.0989685058594,297.1499938964844,293.1499938964844,0.0749786123633384,-1923.951416015625,304.1447448730469,0.7774536609649658,0.1284511387348175,0.1220385581254959,293.1024169921875,297.1499938964844,293.1499938964844,0.0724838972091674,-1385.828857421875,304.14508056640625,0.7708792686462402,0.1252283453941345,0.0879027023911476,293.019287109375,297.1499938964844,293.1499938964844,0.1928437501192093,-4079.95263671875,304.14532470703125,0.9990046620368958,0.3093120157718658,0.2587866485118866,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5648095607757568,0.050000000745058,0.2283534705638885,291.1287536621094,291.1499938964844,269.7266540527344,269.0130310058594,283.4761047363281,293.2587585449219,291.1286926269531,1.0,0.1997312307357788,1.0,1.0,0.9716297388076782,1.0,-0.9472643733024596,0.3943088948726654,0.5529555082321167,0.209452822804451,0.0,0.0,0.339971512556076,26.07960700988769,31.0,5.214136600494385,-7316.60595703125,90.26008605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75152587890625,305.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.2261340916156768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485864609479904,0.2485909759998321,-4.512851774052251e-06,0.0,0.0002294973528478,0.0,0.0,10.726788520812988,0.0,0.0,0.0,0.2968725562095642,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537056438624858,-1454.395263671875,304.14605712890625,0.7225486636161804,0.102018155157566,0.092244803905487,293.0989685058594,297.1499938964844,293.1499938964844,0.0749786123633384,-1923.951416015625,304.1447448730469,0.7774536609649658,0.1284511387348175,0.1220385581254959,293.1024169921875,297.1499938964844,293.1499938964844,0.0724838972091674,-1385.828857421875,304.14508056640625,0.7708792686462402,0.1252283453941345,0.0879027023911476,293.019287109375,297.1499938964844,293.1499938964844,0.1928437501192093,-4079.95263671875,304.14532470703125,0.9990046620368958,0.3093120157718658,0.2587866485118866,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5648095607757568,0.050000000745058,0.2283534705638885,291.1287536621094,291.1499938964844,269.7266540527344,269.0130310058594,283.4761047363281,293.2587585449219,291.1286926269531,1.0,0.1997312307357788,1.0,1.0,0.9716297388076782,1.0,-0.9472643733024596,0.3943088948726654,0.5529555082321167,0.209452822804451,0.0,0.0,0.339971512556076,26.07960700988769,31.0,5.214136600494385,-7316.60595703125,90.26008605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75152587890625,305.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.2261340916156768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485864609479904,0.2485909759998321,-4.512851774052251e-06,0.0,0.0002294973528478,0.0,0.0,10.726788520812988,0.0,0.0,0.0,0.2968725562095642,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541185289621353,-1461.3651123046875,304.1460266113281,0.7222757935523987,0.1024820283055305,0.0926697924733161,293.0988464355469,297.1499938964844,293.1499938964844,0.0755229368805885,-1934.4306640625,304.14471435546875,0.7773061394691467,0.129120722413063,0.1226806715130806,293.1023254394531,297.1499938964844,293.1499938964844,0.0729963406920433,-1393.062255859375,304.14501953125,0.770675778388977,0.1258526444435119,0.0883452370762825,293.0215148925781,297.1499938964844,293.1499938964844,0.1943895071744918,-4106.52197265625,304.14337158203125,0.9990000128746032,0.310533195734024,0.260463684797287,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5635011792182922,0.050000000745058,0.2283928245306015,291.1266784667969,291.1499938964844,269.7083435058594,268.995361328125,283.4657287597656,293.2575988769531,291.12579345703125,1.0,0.2006598263978958,1.0,1.0,0.9716980457305908,1.0,-0.9511358141899108,0.3960058391094208,0.5551299452781677,0.2104510813951492,0.0,0.0,0.3417179882526397,26.338064193725582,31.0,-1.8127620220184328,-7345.3828125,91.44373321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,305.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.072265625,18000.0,0.0,0.0,0.2271068394184112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499020993709564,0.2499066144227981,-4.515963155427016e-06,0.0,0.0002304845693288,0.0,0.0,10.796561241149902,0.0,0.0,0.0,0.2971630990505218,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545423626899719,-1468.550048828125,304.1459655761719,0.7214662432670593,0.1029450595378875,0.093097411096096,293.0987548828125,297.1499938964844,293.1499938964844,0.0760791152715683,-1945.1766357421875,304.1446838378906,0.7765282988548279,0.1297891288995742,0.1233251169323921,293.10223388671875,297.1499938964844,293.1499938964844,0.0735206678509712,-1400.49169921875,304.1449890136719,0.7698551416397095,0.1264759749174118,0.0887897014617919,293.0253601074219,297.1499938964844,293.1499938964844,0.196573719382286,-4143.98779296875,304.1405944824219,0.9990000128746032,0.3114044666290283,0.2628165781497955,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5616583824157715,0.050000000745058,0.228449136018753,291.12274169921875,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2564697265625,291.1217041015625,1.0,0.2018539309501648,1.0,1.0,0.9717638492584229,1.0,-0.9558470249176024,0.3980692327022552,0.5577778220176697,0.2116764485836029,0.0,0.0,0.3439313769340515,26.697877883911133,34.0,-6.421701908111572,-7384.26416015625,92.96892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195739746094,305.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.2281120419502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517668604850769,0.2517713904380798,-4.5200558815849945e-06,0.0,0.000231504716794,0.0,0.0,10.895020484924316,0.0,0.0,0.0,0.2975605130195617,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.0553979463875293,-1483.0982666015625,304.1459045410156,0.7184239029884338,0.1038640066981315,0.0939574837684631,293.0986022949219,297.1499938964844,293.1499938964844,0.0771997645497322,-1966.8868408203125,304.14459228515625,0.773341953754425,0.1311195194721222,0.1246190965175628,293.1020812988281,297.1499938964844,293.1499938964844,0.0745772644877433,-1415.505859375,304.1448974609375,0.7666192650794983,0.1277153491973877,0.0896822214126586,293.038818359375,297.1499938964844,293.1499938964844,0.2025499641895294,-4245.8583984375,304.1337585449219,0.9990000128746032,0.3118519186973572,0.2692396640777588,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5565943717956543,0.050000000745058,0.2286093086004257,291.1139831542969,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1128234863281,1.0,0.2049445062875747,1.0,1.0,0.9718954563140868,1.0,-0.9674041867256165,0.4031326174736023,0.5642715692520142,0.214702233672142,0.0,0.0,0.3493097722530365,27.69963455200196,25.0,-11.340216636657717,-7481.7685546875,96.9614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,305.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69140625,18000.0,0.0,0.0,0.230289876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565814554691314,0.2565859854221344,-4.531541435426334e-06,0.0,0.0002337149489903,0.0,0.0,11.152892112731934,0.0,0.0,0.0,0.2986052334308624,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.0553979463875293,-1483.0982666015625,304.1459045410156,0.7184239029884338,0.1038640066981315,0.0939574837684631,293.0986022949219,297.1499938964844,293.1499938964844,0.0771997645497322,-1966.8868408203125,304.14459228515625,0.773341953754425,0.1311195194721222,0.1246190965175628,293.1020812988281,297.1499938964844,293.1499938964844,0.0745772644877433,-1415.505859375,304.1448974609375,0.7666192650794983,0.1277153491973877,0.0896822214126586,293.038818359375,297.1499938964844,293.1499938964844,0.2025499641895294,-4245.8583984375,304.1337585449219,0.9990000128746032,0.3118519186973572,0.2692396640777588,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5565943717956543,0.050000000745058,0.2286093086004257,291.1139831542969,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1128234863281,1.0,0.2049445062875747,1.0,1.0,0.9718954563140868,1.0,-0.9674041867256165,0.4031326174736023,0.5642715692520142,0.214702233672142,0.0,0.0,0.3493097722530365,27.69963455200196,25.0,-11.340216636657717,-7481.7685546875,96.9614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,305.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69140625,18000.0,0.0,0.0,0.230289876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565814554691314,0.2565859854221344,-4.531541435426334e-06,0.0,0.0002337149489903,0.0,0.0,11.152892112731934,0.0,0.0,0.0,0.2986052334308624,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561528839170932,-1495.842041015625,304.1460266113281,0.722914457321167,0.1048003509640693,0.0947758257389068,293.0983581542969,297.1499938964844,293.1499938964844,0.078212983906269,-1986.4058837890625,304.14471435546875,0.7789013981819153,0.1324681490659713,0.1258703470230102,293.10186767578125,297.1499938964844,293.1499938964844,0.0755256414413452,-1428.9036865234375,304.14501953125,0.7719531059265137,0.1289704442024231,0.0905415192246437,293.05035400390625,297.1499938964844,293.1499938964844,0.1999266594648361,-4199.1376953125,304.14404296875,0.9990000128746032,0.3122970759868622,0.2660857737064361,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5590857267379761,0.050000000745058,0.2285292595624923,291.11395263671875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523498535156,291.1163024902344,1.0,0.2037658840417862,1.0,1.0,0.9720270037651062,1.0,-0.9670446515083312,0.4029755890369415,0.5640690922737122,0.2145909368991851,0.0,0.0,0.3544482886791229,27.26792907714844,28.0,8.574387550354004,-7547.2734375,96.17640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63507080078125,305.74859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.2327199429273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621480822563171,0.26215261220932,-4.546790023596259e-06,0.0,0.0002361811639275,0.0,0.0,11.458587646484377,0.0,0.0,0.0,0.2998445034027099,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561528839170932,-1495.842041015625,304.1460266113281,0.722914457321167,0.1048003509640693,0.0947758257389068,293.0983581542969,297.1499938964844,293.1499938964844,0.078212983906269,-1986.4058837890625,304.14471435546875,0.7789013981819153,0.1324681490659713,0.1258703470230102,293.10186767578125,297.1499938964844,293.1499938964844,0.0755256414413452,-1428.9036865234375,304.14501953125,0.7719531059265137,0.1289704442024231,0.0905415192246437,293.05035400390625,297.1499938964844,293.1499938964844,0.1999266594648361,-4199.1376953125,304.14404296875,0.9990000128746032,0.3122970759868622,0.2660857737064361,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5590857267379761,0.050000000745058,0.2285292595624923,291.11395263671875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523498535156,291.1163024902344,1.0,0.2037658840417862,1.0,1.0,0.9720270037651062,1.0,-0.9670446515083312,0.4029755890369415,0.5640690922737122,0.2145909368991851,0.0,0.0,0.3544482886791229,27.26792907714844,28.0,8.574387550354004,-7547.2734375,96.17640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63507080078125,305.74859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.2327199429273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621480822563171,0.26215261220932,-4.546790023596259e-06,0.0,0.0002361811639275,0.0,0.0,11.458587646484377,0.0,0.0,0.0,0.2998445034027099,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056830171495676,-1507.1192626953125,304.1462097167969,0.7254961729049683,0.1057271435856819,0.0956094115972518,293.09820556640625,297.1499938964844,293.1499938964844,0.0791308581829071,-2003.9068603515625,304.1449279785156,0.7822921872138977,0.1338068693876266,0.1271373182535171,293.10174560546875,297.1499938964844,293.1499938964844,0.0763797536492347,-1440.83837890625,304.145263671875,0.7751650810241699,0.1302145570516586,0.0914113521575927,293.0509033203125,297.1499938964844,293.1499938964844,0.1989893466234207,-4182.50244140625,304.14727783203125,0.9990000128746032,0.3147066235542297,0.2653107941150665,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5596965551376343,0.050000000745058,0.2285099327564239,291.1310119628906,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503662109375,291.1314392089844,1.0,0.204191192984581,1.0,1.0,0.9722103476524352,1.0,-0.969652533531189,0.4041486084461212,0.5655038952827454,0.2151827812194824,0.0,0.0,0.3556640744209289,27.19599151611328,31.0,11.834589004516602,-7577.380859375,96.59528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6005554199219,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.2352001368999481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264087826013565,0.2640923857688904,-4.556417025014525e-06,0.0,0.0002386982378084,0.0,0.0,11.576211929321287,0.0,0.0,0.0,0.3003606796264648,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056830171495676,-1507.1192626953125,304.1462097167969,0.7254961729049683,0.1057271435856819,0.0956094115972518,293.09820556640625,297.1499938964844,293.1499938964844,0.0791308581829071,-2003.9068603515625,304.1449279785156,0.7822921872138977,0.1338068693876266,0.1271373182535171,293.10174560546875,297.1499938964844,293.1499938964844,0.0763797536492347,-1440.83837890625,304.145263671875,0.7751650810241699,0.1302145570516586,0.0914113521575927,293.0509033203125,297.1499938964844,293.1499938964844,0.1989893466234207,-4182.50244140625,304.14727783203125,0.9990000128746032,0.3147066235542297,0.2653107941150665,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5596965551376343,0.050000000745058,0.2285099327564239,291.1310119628906,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503662109375,291.1314392089844,1.0,0.204191192984581,1.0,1.0,0.9722103476524352,1.0,-0.969652533531189,0.4041486084461212,0.5655038952827454,0.2151827812194824,0.0,0.0,0.3556640744209289,27.19599151611328,31.0,11.834589004516602,-7577.380859375,96.59528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6005554199219,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.2352001368999481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264087826013565,0.2640923857688904,-4.556417025014525e-06,0.0,0.0002386982378084,0.0,0.0,11.576211929321287,0.0,0.0,0.0,0.3003606796264648,4.0,0.0,1.0
322980,293.1142883300781,297.1499938964844,293.1499938964844,0.0576306097209453,-1520.7958984375,304.1461486816406,0.7252816557884216,0.1066497936844825,0.096451885998249,293.0981140136719,297.1499938964844,293.1499938964844,0.0801910087466239,-2024.52392578125,304.1448669433594,0.7823583483695984,0.135138988494873,0.1284119486808776,293.1016540527344,297.1499938964844,293.1499938964844,0.077374130487442,-1455.0306396484375,304.1451721191406,0.7751160264015198,0.13145412504673,0.0922877192497253,293.0541687011719,297.1499938964844,293.1499938964844,0.2015365809202194,-4226.03759765625,304.1438293457031,0.9990000128746032,0.3165650367736816,0.268074095249176,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5575156807899475,0.050000000745058,0.2285792082548141,291.12799072265625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481689453125,291.1272888183594,1.0,0.2058450430631637,1.0,1.0,0.9723936915397644,1.0,-0.976643979549408,0.4072256088256836,0.5694183707237244,0.2169832289218902,0.0,0.0,0.3587060570716858,27.65483856201172,34.0,-1.7485624551773071,-7633.365234375,98.8080825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58319091796875,305.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2376100122928619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266562670469284,0.2665672302246094,-4.562381036521401e-06,0.0,0.0002411439636489,0.0,0.0,11.711821556091309,0.0,0.0,0.0,0.3009228706359863,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0576306097209453,-1520.7958984375,304.1461486816406,0.7252816557884216,0.1066497936844825,0.096451885998249,293.0981140136719,297.1499938964844,293.1499938964844,0.0801910087466239,-2024.52392578125,304.1448669433594,0.7823583483695984,0.135138988494873,0.1284119486808776,293.1016540527344,297.1499938964844,293.1499938964844,0.077374130487442,-1455.0306396484375,304.1451721191406,0.7751160264015198,0.13145412504673,0.0922877192497253,293.0541687011719,297.1499938964844,293.1499938964844,0.2015365809202194,-4226.03759765625,304.1438293457031,0.9990000128746032,0.3165650367736816,0.268074095249176,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5575156807899475,0.050000000745058,0.2285792082548141,291.12799072265625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481689453125,291.1272888183594,1.0,0.2058450430631637,1.0,1.0,0.9723936915397644,1.0,-0.976643979549408,0.4072256088256836,0.5694183707237244,0.2169832289218902,0.0,0.0,0.3587060570716858,27.65483856201172,34.0,-1.7485624551773071,-7633.365234375,98.8080825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58319091796875,305.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2376100122928619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266562670469284,0.2665672302246094,-4.562381036521401e-06,0.0,0.0002411439636489,0.0,0.0,11.711821556091309,0.0,0.0,0.0,0.3009228706359863,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580428689718246,-1527.873291015625,304.1460876464844,0.7243805527687073,0.1071114540100097,0.0968788266181945,293.0980834960937,297.1499938964844,293.1499938964844,0.0807335749268531,-2035.111328125,304.1448059082031,0.7814407348632812,0.1358045935630798,0.129054307937622,293.10162353515625,297.1499938964844,293.1499938964844,0.0778843089938163,-1462.339599609375,304.1451110839844,0.7741607427597046,0.1320743411779403,0.0927303358912468,293.0581970214844,297.1499938964844,293.1499938964844,0.2037425637245178,-4263.61083984375,304.14093017578125,0.9990000128746032,0.3169878423213959,0.2704560160636902,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5556316375732422,0.050000000745058,0.2286403626203537,291.1249694824219,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2470092773437,291.1241760253906,1.0,0.2070735245943069,1.0,1.0,0.972485363483429,1.0,-0.981390416622162,0.4093124568462372,0.5720779299736023,0.2182205915451049,0.0,0.0,0.3606753647327423,28.04228401184082,34.0,-5.39914083480835,-7673.8017578125,100.45256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57635498046875,305.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.984375,18000.0,0.0,0.0,0.2388191074132919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684019804000854,0.2684065401554107,-4.56689986094716e-06,0.0,0.0002423710393486,0.0,0.0,11.813222885131836,0.0,0.0,0.0,0.3013337552547455,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058461457490921,-1535.0804443359375,304.1460266113281,0.7230161428451538,0.107571892440319,0.0973085463047027,293.0980224609375,297.1499938964844,293.1499938964844,0.0812831670045852,-2045.857666015625,304.1447448730469,0.7799757122993469,0.1364691257476806,0.1296994686126709,293.1015930175781,297.1499938964844,293.1499938964844,0.0784015581011772,-1469.7664794921875,304.14508056640625,0.7726702094078064,0.1326935142278671,0.0931752100586891,293.06414794921875,297.1499938964844,293.1499938964844,0.206492930650711,-4310.2744140625,304.1376037597656,0.9990000128746032,0.3169828951358795,0.2734090089797973,293.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.55329430103302,0.050000000745058,0.2287179231643676,291.1213073730469,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.24591064453125,291.1203308105469,1.0,0.2085387408733368,1.0,1.0,0.9725768566131592,1.0,-0.986851453781128,0.4117142856121063,0.5751371383666992,0.2196499407291412,0.0,0.0,0.3629561960697174,28.52701759338379,25.0,-8.411727905273438,-7720.19189453125,102.42707824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5687255859375,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4375,18000.0,0.0,0.0,0.2400503009557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705343067646026,0.270538866519928,-4.572343186737271e-06,0.0,0.0002436205395497,0.0,0.0,11.93171501159668,0.0,0.0,0.0,0.3018169999122619,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.05920435115695,-1547.770263671875,304.1461181640625,0.7280767560005188,0.1085206046700477,0.0981309413909912,293.09783935546875,297.1499938964844,293.1499938964844,0.0822800174355506,-2065.2158203125,304.14483642578125,0.7863211035728455,0.1378252953290939,0.1309506595134735,293.1014099121094,297.1499938964844,293.1499938964844,0.0793347805738449,-1483.0721435546875,304.1451721191406,0.7787989974021912,0.1339588165283203,0.0940359309315681,293.0720520019531,297.1499938964844,293.1499938964844,0.203070193529129,-4250.39599609375,304.1479187011719,0.9990000128746032,0.3175253868103027,0.2694344818592071,293.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5564398169517517,0.050000000745058,0.2286137342453003,291.1222229003906,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24365234375,291.1245422363281,1.0,0.2070252597332,1.0,1.0,0.9727599024772644,1.0,-0.9854844212532043,0.4110995829105377,0.5743848085403442,0.2193019390106201,0.0,0.0,0.3669252097606659,27.953920364379883,28.0,9.740976333618164,-7775.62646484375,101.1729965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5530700683594,305.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.091796875,18000.0,0.0,0.0,0.2425655573606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751736938953399,0.2751782834529876,-4.585804163070861e-06,0.0,0.0002461732074152,0.0,0.0,12.195213317871094,0.0,0.0,0.0,0.3028851747512817,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.05920435115695,-1547.770263671875,304.1461181640625,0.7280767560005188,0.1085206046700477,0.0981309413909912,293.09783935546875,297.1499938964844,293.1499938964844,0.0822800174355506,-2065.2158203125,304.14483642578125,0.7863211035728455,0.1378252953290939,0.1309506595134735,293.1014099121094,297.1499938964844,293.1499938964844,0.0793347805738449,-1483.0721435546875,304.1451721191406,0.7787989974021912,0.1339588165283203,0.0940359309315681,293.0720520019531,297.1499938964844,293.1499938964844,0.203070193529129,-4250.39599609375,304.1479187011719,0.9990000128746032,0.3175253868103027,0.2694344818592071,293.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5564398169517517,0.050000000745058,0.2286137342453003,291.1222229003906,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24365234375,291.1245422363281,1.0,0.2070252597332,1.0,1.0,0.9727599024772644,1.0,-0.9854844212532043,0.4110995829105377,0.5743848085403442,0.2193019390106201,0.0,0.0,0.3669252097606659,27.953920364379883,28.0,9.740976333618164,-7775.62646484375,101.1729965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5530700683594,305.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.091796875,18000.0,0.0,0.0,0.2425655573606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751736938953399,0.2751782834529876,-4.585804163070861e-06,0.0,0.0002461732074152,0.0,0.0,12.195213317871094,0.0,0.0,0.0,0.3028851747512817,4.0,0.0,1.0
323340,293.11383056640625,297.1499938964844,293.1499938964844,0.0598818585276603,-1559.201171875,304.1462707519531,0.7311971783638,0.109467327594757,0.0989770963788032,293.0976867675781,297.1499938964844,293.1499938964844,0.0831933543086052,-2082.7724609375,304.14501953125,0.790370762348175,0.1391786187887191,0.132225751876831,293.10125732421875,297.1499938964844,293.1499938964844,0.0801871046423912,-1495.0966796875,304.1453552246094,0.782684862613678,0.135221928358078,0.0949145928025245,293.06890869140625,297.1499938964844,293.1499938964844,0.2014434784650802,-4222.373046875,304.1510009765625,0.9990000128746032,0.3201367557048797,0.2679370641708374,293.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5576236844062805,0.050000000745058,0.2285754084587097,291.1390075683594,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.24127197265625,291.1393737792969,1.0,0.2071715146303177,1.0,1.0,0.9729428887367249,1.0,-0.9872376918792723,0.4118873178958893,0.5753504037857056,0.21970134973526,0.0,0.0,0.3670791685581207,27.77066421508789,31.0,11.692763328552246,-7797.8896484375,101.23931884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.2449585497379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27605801820755,0.2760626077651977,-4.592813638737425e-06,0.0,0.0002486018056515,0.0,0.0,12.25683307647705,0.0,0.0,0.0,0.3031713366508484,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598818585276603,-1559.201171875,304.1462707519531,0.7311971783638,0.109467327594757,0.0989770963788032,293.0976867675781,297.1499938964844,293.1499938964844,0.0831933543086052,-2082.7724609375,304.14501953125,0.790370762348175,0.1391786187887191,0.132225751876831,293.10125732421875,297.1499938964844,293.1499938964844,0.0801871046423912,-1495.0966796875,304.1453552246094,0.782684862613678,0.135221928358078,0.0949145928025245,293.06890869140625,297.1499938964844,293.1499938964844,0.2014434784650802,-4222.373046875,304.1510009765625,0.9990000128746032,0.3201367557048797,0.2679370641708374,293.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5576236844062805,0.050000000745058,0.2285754084587097,291.1390075683594,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.24127197265625,291.1393737792969,1.0,0.2071715146303177,1.0,1.0,0.9729428887367249,1.0,-0.9872376918792723,0.4118873178958893,0.5753504037857056,0.21970134973526,0.0,0.0,0.3670791685581207,27.77066421508789,31.0,11.692763328552246,-7797.8896484375,101.23931884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.2449585497379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27605801820755,0.2760626077651977,-4.592813638737425e-06,0.0,0.0002486018056515,0.0,0.0,12.25683307647705,0.0,0.0,0.0,0.3031713366508484,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0606902427971363,-1573.1964111328125,304.14617919921875,0.7314592003822327,0.1104146987199783,0.0998377278447151,293.0975646972656,297.1499938964844,293.1499938964844,0.0842591896653175,-2103.657958984375,304.1448974609375,0.79096919298172,0.1405305415391922,0.1335146576166153,293.1011047363281,297.1499938964844,293.1499938964844,0.0811901241540908,-1509.5428466796875,304.1452331542969,0.7831782102584839,0.1364867091178894,0.0958051308989524,293.0684814453125,297.1499938964844,293.1499938964844,0.2033827304840088,-4255.75439453125,304.1473388671875,0.9990000128746032,0.3222891986370086,0.2700564861297607,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.555947482585907,0.050000000745058,0.2286296486854553,291.1356811523437,291.1499938964844,269.39666748046875,268.6951599121094,283.3007202148437,293.2386169433594,291.1349792480469,1.0,0.2085885256528854,1.0,1.0,0.973105251789093,1.0,-0.993494153022766,0.4146386682987213,0.5788555145263672,0.2213411033153534,0.0,0.0,0.369120329618454,28.141565322875977,34.0,-2.0295276641845703,-7848.39111328125,103.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712585449219,305.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.578125,18000.0,0.0,0.0,0.247132122516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775818109512329,0.277586430311203,-4.596095095621422e-06,0.0,0.0002508076722733,0.0,0.0,12.341252326965332,0.0,0.0,0.0,0.3035234808921814,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606902427971363,-1573.1964111328125,304.14617919921875,0.7314592003822327,0.1104146987199783,0.0998377278447151,293.0975646972656,297.1499938964844,293.1499938964844,0.0842591896653175,-2103.657958984375,304.1448974609375,0.79096919298172,0.1405305415391922,0.1335146576166153,293.1011047363281,297.1499938964844,293.1499938964844,0.0811901241540908,-1509.5428466796875,304.1452331542969,0.7831782102584839,0.1364867091178894,0.0958051308989524,293.0684814453125,297.1499938964844,293.1499938964844,0.2033827304840088,-4255.75439453125,304.1473388671875,0.9990000128746032,0.3222891986370086,0.2700564861297607,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.555947482585907,0.050000000745058,0.2286296486854553,291.1356811523437,291.1499938964844,269.39666748046875,268.6951599121094,283.3007202148437,293.2386169433594,291.1349792480469,1.0,0.2085885256528854,1.0,1.0,0.973105251789093,1.0,-0.993494153022766,0.4146386682987213,0.5788555145263672,0.2213411033153534,0.0,0.0,0.369120329618454,28.141565322875977,34.0,-2.0295276641845703,-7848.39111328125,103.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712585449219,305.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.578125,18000.0,0.0,0.0,0.247132122516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775818109512329,0.277586430311203,-4.596095095621422e-06,0.0,0.0002508076722733,0.0,0.0,12.341252326965332,0.0,0.0,0.0,0.3035234808921814,4.0,0.0,1.0
