time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.113525390625,297.1499938964844,293.1499938964844,0.0615335889160633,-1587.888427734375,304.14605712890625,0.7296143770217896,0.1113654375076294,0.1007165983319282,293.097412109375,297.1499938964844,293.1499938964844,0.0853631049394607,-2125.369140625,304.144775390625,0.789011538028717,0.1418847888708114,0.134821131825447,293.1009521484375,297.1499938964844,293.1499938964844,0.0822326242923736,-1524.621826171875,304.14508056640625,0.7811610102653503,0.1377565115690231,0.0967108681797981,293.0748291015625,297.1499938964844,293.1499938964844,0.2078084349632263,-4331.12548828125,304.14080810546875,0.9990000128746032,0.323077917098999,0.2748295962810516,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5521705746650696,0.050000000745058,0.2287555187940597,291.128662109375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787170410156,293.2357788085937,291.12762451171875,1.0,0.2110768854618072,1.0,1.0,0.973267674446106,1.0,-1.0030832290649414,0.4188557267189026,0.5842275023460388,0.2238805294036865,0.0,0.0,0.372403621673584,28.9396915435791,37.0,-8.995636940002441,-7930.35791015625,106.65389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5905456542969,305.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.2492133378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806549370288849,0.280659556388855,-4.603688012139173e-06,0.0,0.0002529198536649,0.0,0.0,12.514688491821287,0.0,0.0,0.0,0.304227352142334,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615335889160633,-1587.888427734375,304.14605712890625,0.7296143770217896,0.1113654375076294,0.1007165983319282,293.097412109375,297.1499938964844,293.1499938964844,0.0853631049394607,-2125.369140625,304.144775390625,0.789011538028717,0.1418847888708114,0.134821131825447,293.1009521484375,297.1499938964844,293.1499938964844,0.0822326242923736,-1524.621826171875,304.14508056640625,0.7811610102653503,0.1377565115690231,0.0967108681797981,293.0748291015625,297.1499938964844,293.1499938964844,0.2078084349632263,-4331.12548828125,304.14080810546875,0.9990000128746032,0.323077917098999,0.2748295962810516,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5521705746650696,0.050000000745058,0.2287555187940597,291.128662109375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787170410156,293.2357788085937,291.12762451171875,1.0,0.2110768854618072,1.0,1.0,0.973267674446106,1.0,-1.0030832290649414,0.4188557267189026,0.5842275023460388,0.2238805294036865,0.0,0.0,0.372403621673584,28.9396915435791,37.0,-8.995636940002441,-7930.35791015625,106.65389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5905456542969,305.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.2492133378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806549370288849,0.280659556388855,-4.603688012139173e-06,0.0,0.0002529198536649,0.0,0.0,12.514688491821287,0.0,0.0,0.0,0.304227352142334,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0619654916226863,-1595.4461669921875,304.1459655761719,0.7280324697494507,0.1118388846516609,0.1011602059006691,293.0973815917969,297.1499938964844,293.1499938964844,0.0859274864196777,-2136.495849609375,304.1446838378906,0.7872368693351746,0.1425607353448867,0.1354791224002838,293.10089111328125,297.1499938964844,293.1499938964844,0.082766093313694,-1532.3599853515625,304.14501953125,0.7793716788291931,0.1383901387453079,0.0971674397587776,293.0810241699219,297.1499938964844,293.1499938964844,0.2108176350593567,-4382.01806640625,304.1369934082031,0.9990000128746032,0.3228144645690918,0.2780404090881347,293.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5496388673782349,0.050000000745058,0.2288428544998169,291.1239929199219,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.23443603515625,291.1228332519531,1.0,0.2126650512218475,1.0,1.0,0.97334885597229,1.0,-1.0089117288589478,0.4214216470718384,0.5874900221824646,0.2254290580749511,0.0,0.0,0.3746043741703033,29.483213424682617,37.0,-11.394185066223145,-7981.0224609375,108.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968017578125,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.400390625,18000.0,0.0,0.0,0.2502628862857818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827456891536712,0.2827503085136413,-4.609092684404459e-06,0.0,0.0002539849956519,0.0,0.0,12.633866310119627,0.0,0.0,0.0,0.3047138452529907,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623993948101997,-1603.05517578125,304.1459350585937,0.7260826826095581,0.1123090609908104,0.1016045287251472,293.09735107421875,297.1499938964844,293.1499938964844,0.0864953324198722,-2147.69970703125,304.1446228027344,0.7850256562232971,0.1432343572378158,0.1361386030912399,293.100830078125,297.1499938964844,293.1499938964844,0.0833024904131889,-1540.1494140625,304.1449279785156,0.7771551609039307,0.1390207558870315,0.0976248010993003,293.0892639160156,297.1499938964844,293.1499938964844,0.2142825722694397,-4440.3203125,304.133056640625,0.9990000128746032,0.322074830532074,0.2817179560661316,293.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5467634201049805,0.050000000745058,0.2289451509714126,291.1190185546875,291.1499938964844,269.3233337402344,268.62451171875,283.2553405761719,293.233154296875,291.1178283691406,1.0,0.2144522219896316,1.0,1.0,0.9734736084938048,1.0,-1.015321969985962,0.4242452085018158,0.5910767912864685,0.2271329313516616,0.0,0.0,0.3771706521511078,30.11471939086914,25.0,-12.773045539855955,-8037.912109375,111.4076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.560546875,18000.0,0.0,0.0,0.2513428926467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852552831172943,0.285259872674942,-4.615764282789314e-06,0.0,0.0002550810750108,0.0,0.0,12.77802276611328,0.0,0.0,0.0,0.3053025305271148,4.0,0.0,1.0
323820,293.1131896972656,297.1499938964844,293.1499938964844,0.0631255432963371,-1615.625244140625,304.1460876464844,0.7321577668190002,0.1132812649011612,0.1024379059672355,293.0971069335937,297.1499938964844,293.1499938964844,0.0874765217304229,-2166.833251953125,304.1448059082031,0.7926202416419983,0.1446134001016616,0.1374005675315857,293.1006164550781,297.1499938964844,293.1499938964844,0.0842217877507209,-1553.3406982421875,304.1451110839844,0.7845421433448792,0.1403123885393142,0.098496176302433,293.0993347167969,297.1499938964844,293.1499938964844,0.2096721976995468,-4360.09521484375,304.1470031738281,0.9990000128746032,0.3215242624282837,0.2764165997505188,293.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509173274040222,0.050000000745058,0.2287981510162353,291.121826171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.23065185546875,291.1248779296875,1.0,0.2122595310211181,1.0,1.0,0.9737231731414796,1.0,-1.0123518705368042,0.4228731989860534,0.5894786715507507,0.2264701277017593,0.0,0.0,0.3811691701412201,29.294063568115234,25.0,13.411953926086426,-8096.43408203125,109.32161712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5960693359375,305.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.2535834014415741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904711365699768,0.2904757857322693,-4.63223432234372e-06,0.0,0.0002573549281805,0.0,0.0,13.086716651916504,0.0,0.0,0.0,0.3065530657768249,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0631255432963371,-1615.625244140625,304.1460876464844,0.7321577668190002,0.1132812649011612,0.1024379059672355,293.0971069335937,297.1499938964844,293.1499938964844,0.0874765217304229,-2166.833251953125,304.1448059082031,0.7926202416419983,0.1446134001016616,0.1374005675315857,293.1006164550781,297.1499938964844,293.1499938964844,0.0842217877507209,-1553.3406982421875,304.1451110839844,0.7845421433448792,0.1403123885393142,0.098496176302433,293.0993347167969,297.1499938964844,293.1499938964844,0.2096721976995468,-4360.09521484375,304.1470031738281,0.9990000128746032,0.3215242624282837,0.2764165997505188,293.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509173274040222,0.050000000745058,0.2287981510162353,291.121826171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.23065185546875,291.1248779296875,1.0,0.2122595310211181,1.0,1.0,0.9737231731414796,1.0,-1.0123518705368042,0.4228731989860534,0.5894786715507507,0.2264701277017593,0.0,0.0,0.3811691701412201,29.294063568115234,25.0,13.411953926086426,-8096.43408203125,109.32161712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5960693359375,305.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.2535834014415741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904711365699768,0.2904757857322693,-4.63223432234372e-06,0.0,0.0002573549281805,0.0,0.0,13.086716651916504,0.0,0.0,0.0,0.3065530657768249,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637395307421684,-1626.0179443359375,304.1463623046875,0.7387280464172363,0.1142586767673492,0.1032864823937416,293.0968933105469,297.1499938964844,293.1499938964844,0.0883190333843231,-2182.958740234375,304.1451110839844,0.800786018371582,0.1459962725639343,0.1386772245168686,293.10040283203125,297.1499938964844,293.1499938964844,0.085005946457386,-1564.376708984375,304.1454162597656,0.7925268411636353,0.1416081190109253,0.099378116428852,293.0906066894531,297.1499938964844,293.1499938964844,0.2040464729070663,-4263.884765625,304.1571350097656,0.9990000128746032,0.3245584666728973,0.2706184983253479,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5555022358894348,0.050000000745058,0.2286437451839447,291.1465148925781,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.14794921875,1.0,0.2106087505817413,1.0,1.0,0.973972737789154,1.0,-1.008813738822937,0.4212812781333923,0.5875324606895447,0.2255793511867523,0.0,0.0,0.3798173666000366,28.42385673522949,28.0,21.80836296081543,-8089.435546875,107.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,305.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.2556540071964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902397513389587,0.2902443706989288,-4.638196969608544e-06,0.0,0.0002594563411548,0.0,0.0,13.09056282043457,0.0,0.0,0.0,0.3066091239452362,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637395307421684,-1626.0179443359375,304.1463623046875,0.7387280464172363,0.1142586767673492,0.1032864823937416,293.0968933105469,297.1499938964844,293.1499938964844,0.0883190333843231,-2182.958740234375,304.1451110839844,0.800786018371582,0.1459962725639343,0.1386772245168686,293.10040283203125,297.1499938964844,293.1499938964844,0.085005946457386,-1564.376708984375,304.1454162597656,0.7925268411636353,0.1416081190109253,0.099378116428852,293.0906066894531,297.1499938964844,293.1499938964844,0.2040464729070663,-4263.884765625,304.1571350097656,0.9990000128746032,0.3245584666728973,0.2706184983253479,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5555022358894348,0.050000000745058,0.2286437451839447,291.1465148925781,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.14794921875,1.0,0.2106087505817413,1.0,1.0,0.973972737789154,1.0,-1.008813738822937,0.4212812781333923,0.5875324606895447,0.2255793511867523,0.0,0.0,0.3798173666000366,28.42385673522949,28.0,21.80836296081543,-8089.435546875,107.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,305.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.2556540071964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902397513389587,0.2902443706989288,-4.638196969608544e-06,0.0,0.0002594563411548,0.0,0.0,13.09056282043457,0.0,0.0,0.0,0.3066091239452362,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0644977167248725,-1639.256591796875,304.14630126953125,0.7421426773071289,0.1152417510747909,0.104157879948616,293.0967102050781,297.1499938964844,293.1499938964844,0.0893300175666809,-2202.74755859375,304.1450500488281,0.8050968050956726,0.14738130569458,0.1399753540754318,293.10015869140625,297.1499938964844,293.1499938964844,0.0859567746520042,-1578.087890625,304.1453552246094,0.7967231869697571,0.1429110765457153,0.1002785190939903,293.0775451660156,297.1499938964844,293.1499938964844,0.202274814248085,-4234.37060546875,304.1575012207031,0.9990000128746032,0.3287155628204345,0.2688207924365997,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5569244623184204,0.050000000745058,0.2285972982645034,291.15087890625,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.1506652832031,1.0,0.2105394303798675,1.0,1.0,0.974138081073761,1.0,-1.0102827548980713,0.4218928515911102,0.5883899331092834,0.2260438352823257,0.0,0.0,0.3792501091957092,28.197132110595703,31.0,6.512351512908936,-8098.2265625,106.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492614746094,305.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.2573408782482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892506420612335,0.289255291223526,-4.635385721485363e-06,0.0,0.0002611682575661,0.0,0.0,13.03255844116211,0.0,0.0,0.0,0.306388646364212,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0644977167248725,-1639.256591796875,304.14630126953125,0.7421426773071289,0.1152417510747909,0.104157879948616,293.0967102050781,297.1499938964844,293.1499938964844,0.0893300175666809,-2202.74755859375,304.1450500488281,0.8050968050956726,0.14738130569458,0.1399753540754318,293.10015869140625,297.1499938964844,293.1499938964844,0.0859567746520042,-1578.087890625,304.1453552246094,0.7967231869697571,0.1429110765457153,0.1002785190939903,293.0775451660156,297.1499938964844,293.1499938964844,0.202274814248085,-4234.37060546875,304.1575012207031,0.9990000128746032,0.3287155628204345,0.2688207924365997,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5569244623184204,0.050000000745058,0.2285972982645034,291.15087890625,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.1506652832031,1.0,0.2105394303798675,1.0,1.0,0.974138081073761,1.0,-1.0102827548980713,0.4218928515911102,0.5883899331092834,0.2260438352823257,0.0,0.0,0.3792501091957092,28.197132110595703,31.0,6.512351512908936,-8098.2265625,106.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492614746094,305.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.2573408782482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892506420612335,0.289255291223526,-4.635385721485363e-06,0.0,0.0002611682575661,0.0,0.0,13.03255844116211,0.0,0.0,0.0,0.306388646364212,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653393268585205,-1654.1329345703125,304.1461181640625,0.7428169250488281,0.1162415072321891,0.10506022721529,293.0964660644531,297.1499938964844,293.1499938964844,0.0904344692826271,-2224.531005859375,304.1448669433594,0.8061145544052124,0.1487793028354644,0.141302153468132,293.099853515625,297.1499938964844,293.1499938964844,0.0870036408305168,-1593.314208984375,304.1451721191406,0.797670841217041,0.1442339718341827,0.1012049689888954,293.06939697265625,297.1499938964844,293.1499938964844,0.2037261426448822,-4259.99609375,304.1524963378906,0.9990000128746032,0.3322136700153351,0.2704400420188904,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5556433200836182,0.050000000745058,0.2286389321088791,291.1456604003906,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1446533203125,1.0,0.2117843329906463,1.0,1.0,0.9743033647537231,1.0,-1.0160623788833618,0.4244023859500885,0.5916600227355957,0.2276684790849685,0.0,0.0,0.3801116347312927,28.4985408782959,34.0,-5.856156826019287,-8142.9677734375,108.7816390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001953125,305.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.2587320208549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897033989429474,0.2897080481052398,-4.635099230654305e-06,0.0,0.0002625801134854,0.0,0.0,13.054964065551758,0.0,0.0,0.0,0.3064747750759125,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653393268585205,-1654.1329345703125,304.1461181640625,0.7428169250488281,0.1162415072321891,0.10506022721529,293.0964660644531,297.1499938964844,293.1499938964844,0.0904344692826271,-2224.531005859375,304.1448669433594,0.8061145544052124,0.1487793028354644,0.141302153468132,293.099853515625,297.1499938964844,293.1499938964844,0.0870036408305168,-1593.314208984375,304.1451721191406,0.797670841217041,0.1442339718341827,0.1012049689888954,293.06939697265625,297.1499938964844,293.1499938964844,0.2037261426448822,-4259.99609375,304.1524963378906,0.9990000128746032,0.3322136700153351,0.2704400420188904,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5556433200836182,0.050000000745058,0.2286389321088791,291.1456604003906,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1446533203125,1.0,0.2117843329906463,1.0,1.0,0.9743033647537231,1.0,-1.0160623788833618,0.4244023859500885,0.5916600227355957,0.2276684790849685,0.0,0.0,0.3801116347312927,28.4985408782959,34.0,-5.856156826019287,-8142.9677734375,108.7816390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001953125,305.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.2587320208549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897033989429474,0.2897080481052398,-4.635099230654305e-06,0.0,0.0002625801134854,0.0,0.0,13.054964065551758,0.0,0.0,0.0,0.3064747750759125,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657820254564285,-1662.00390625,304.1460266113281,0.7422888278961182,0.116746075451374,0.105522021651268,293.0963439941406,297.1499938964844,293.1499938964844,0.091011643409729,-2235.946533203125,304.1447448730469,0.8055946230888367,0.1494827717542648,0.1419761180877685,293.0997009277344,297.1499938964844,293.1499938964844,0.0875527933239936,-1601.3291015625,304.1450500488281,0.7971252202987671,0.1449016034603119,0.1016774550080299,293.0683898925781,297.1499938964844,293.1499938964844,0.2054621279239654,-4289.8994140625,304.1488647460937,0.9990000128746032,0.3334386944770813,0.2723140120506286,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5541598796844482,0.050000000745058,0.228687897324562,291.1408996582031,291.1499938964844,269.1583251953125,268.46551513671875,283.1795959472656,293.21905517578125,291.1396484375,1.0,0.2128324806690216,1.0,1.0,0.9743860363960266,1.0,-1.020300269126892,0.4262534379959106,0.5940467715263367,0.2288407385349273,0.0,0.0,0.3811929523944855,28.81783103942871,34.0,-10.224828720092772,-8177.95947265625,110.2890853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,305.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.2593672275543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290590763092041,0.2905954122543335,-4.636752692022128e-06,0.0,0.00026322476333,0.0,0.0,13.104743957519531,0.0,0.0,0.0,0.3066747486591339,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662335529923439,-1670.0540771484375,304.1459350585937,0.741263210773468,0.1172515526413917,0.1059888377785682,293.0962219238281,297.1499938964844,293.1499938964844,0.0915995985269546,-2247.5849609375,304.1446228027344,0.8044792413711548,0.1501877605915069,0.1426556557416916,293.0995483398437,297.1499938964844,293.1499938964844,0.088112823665142,-1609.5126953125,304.1449279785156,0.7959916591644287,0.1455710977315902,0.1021545156836509,293.0696105957031,297.1499938964844,293.1499938964844,0.2077782601118087,-4329.4892578125,304.1448669433594,0.9990000128746032,0.334233283996582,0.2747951745986938,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5521970987319946,0.050000000745058,0.228753924369812,291.1353759765625,291.1499938964844,269.1400146484375,268.4478454589844,283.1684265136719,293.217041015625,291.1340026855469,1.0,0.2141285538673401,1.0,1.0,0.9744945168495178,1.0,-1.0253055095672607,0.4284447729587555,0.5968607664108276,0.2302163690328598,0.0,0.0,0.3827226459980011,29.23870277404785,37.0,-13.26323413848877,-8220.8583984375,112.15982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445373535156,306.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.2599938213825226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919683158397674,0.2919729351997375,-4.639860435418086e-06,0.0,0.0002638606820255,0.0,0.0,13.183602333068848,0.0,0.0,0.0,0.3069935441017151,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.067147396504879,-1686.3944091796875,304.145751953125,0.737933337688446,0.1182578057050705,0.1069303900003433,293.0959777832031,297.1499938964844,293.1499938964844,0.0927921012043953,-2271.1904296875,304.1444396972656,0.8007060289382935,0.151596337556839,0.1440256685018539,293.0992431640625,297.1499938964844,293.1499938964844,0.0892483592033386,-1626.116455078125,304.14471435546875,0.7921988368034363,0.1469076126813888,0.1031165346503257,293.0790405273437,297.1499938964844,293.1499938964844,0.2139347046613693,-4433.70263671875,304.1363220214844,0.9990000128746032,0.3343748450279236,0.2813398838043213,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5470566749572754,0.050000000745058,0.2289338558912277,291.1234741210937,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1221008300781,1.0,0.2173816859722137,1.0,1.0,0.9747114181518556,1.0,-1.0373053550720217,0.4337168335914612,0.6035885214805603,0.2334935665130615,0.0,0.0,0.3870548009872436,30.363845825195312,40.0,-16.00706672668457,-8327.5009765625,116.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.017578125,18000.0,0.0,0.0,0.2613198161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961888611316681,0.2961935102939605,-4.650791197491344e-06,0.0,0.0002652063849382,0.0,0.0,13.430231094360352,0.0,0.0,0.0,0.3079969584941864,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.067147396504879,-1686.3944091796875,304.145751953125,0.737933337688446,0.1182578057050705,0.1069303900003433,293.0959777832031,297.1499938964844,293.1499938964844,0.0927921012043953,-2271.1904296875,304.1444396972656,0.8007060289382935,0.151596337556839,0.1440256685018539,293.0992431640625,297.1499938964844,293.1499938964844,0.0892483592033386,-1626.116455078125,304.14471435546875,0.7921988368034363,0.1469076126813888,0.1031165346503257,293.0790405273437,297.1499938964844,293.1499938964844,0.2139347046613693,-4433.70263671875,304.1363220214844,0.9990000128746032,0.3343748450279236,0.2813398838043213,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5470566749572754,0.050000000745058,0.2289338558912277,291.1234741210937,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1221008300781,1.0,0.2173816859722137,1.0,1.0,0.9747114181518556,1.0,-1.0373053550720217,0.4337168335914612,0.6035885214805603,0.2334935665130615,0.0,0.0,0.3870548009872436,30.363845825195312,40.0,-16.00706672668457,-8327.5009765625,116.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.017578125,18000.0,0.0,0.0,0.2613198161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961888611316681,0.2961935102939605,-4.650791197491344e-06,0.0,0.0002652063849382,0.0,0.0,13.430231094360352,0.0,0.0,0.0,0.3079969584941864,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680572167038917,-1702.711181640625,304.1456604003906,0.7332901954650879,0.1192466616630554,0.1078707501292228,293.0958557128906,297.1499938964844,293.1499938964844,0.0939887166023254,-2294.853759765625,304.144287109375,0.7953239679336548,0.1529933661222458,0.145399585366249,293.0990905761719,297.1499938964844,293.1499938964844,0.090384341776371,-1642.724365234375,304.14459228515625,0.7868200540542603,0.1482281982898712,0.1040789857506752,293.0975646972656,297.1499938964844,293.1499938964844,0.2218364924192428,-4565.91455078125,304.1277160644531,0.9990000128746032,0.3324365317821502,0.2896650731563568,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5407162308692932,0.050000000745058,0.2291712611913681,291.11181640625,291.1499938964844,269.0666809082031,268.377197265625,283.1200866699219,293.20977783203125,291.1105651855469,1.0,0.221380740404129,1.0,1.0,0.9749283194541932,1.0,-1.051514983177185,0.4399871528148651,0.6115278601646423,0.2373485267162323,0.0,0.0,0.3929310142993927,31.82778549194336,28.0,-16.063316345214844,-8456.8876953125,122.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.513671875,18000.0,0.0,0.0,0.2629003226757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022641539573669,0.3022688329219818,-4.668083875003504e-06,0.0,0.00026681041345,0.0,0.0,13.793007850646973,0.0,0.0,0.0,0.3094805181026459,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680572167038917,-1702.711181640625,304.1456604003906,0.7332901954650879,0.1192466616630554,0.1078707501292228,293.0958557128906,297.1499938964844,293.1499938964844,0.0939887166023254,-2294.853759765625,304.144287109375,0.7953239679336548,0.1529933661222458,0.145399585366249,293.0990905761719,297.1499938964844,293.1499938964844,0.090384341776371,-1642.724365234375,304.14459228515625,0.7868200540542603,0.1482281982898712,0.1040789857506752,293.0975646972656,297.1499938964844,293.1499938964844,0.2218364924192428,-4565.91455078125,304.1277160644531,0.9990000128746032,0.3324365317821502,0.2896650731563568,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5407162308692932,0.050000000745058,0.2291712611913681,291.11181640625,291.1499938964844,269.0666809082031,268.377197265625,283.1200866699219,293.20977783203125,291.1105651855469,1.0,0.221380740404129,1.0,1.0,0.9749283194541932,1.0,-1.051514983177185,0.4399871528148651,0.6115278601646423,0.2373485267162323,0.0,0.0,0.3929310142993927,31.82778549194336,28.0,-16.063316345214844,-8456.8876953125,122.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.513671875,18000.0,0.0,0.0,0.2629003226757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022641539573669,0.3022688329219818,-4.668083875003504e-06,0.0,0.00026681041345,0.0,0.0,13.793007850646973,0.0,0.0,0.0,0.3094805181026459,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688059404492378,-1715.9676513671875,304.1458740234375,0.7383284568786621,0.1202563643455505,0.1087453812360763,293.0956115722656,297.1499938964844,293.1499938964844,0.095009759068489,-2314.7646484375,304.1445007324219,0.8016242980957031,0.154413565993309,0.1467080861330032,293.0988464355469,297.1499938964844,293.1499938964844,0.0913441404700279,-1656.5665283203125,304.1448059082031,0.7929857969284058,0.1495672762393951,0.1049895659089088,293.1121520996094,297.1499938964844,293.1499938964844,0.2184207588434219,-4505.7607421875,304.1414794921875,0.9990000128746032,0.3307590782642364,0.2856253385543823,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5437557697296143,0.050000000745058,0.2290548831224441,291.1141967773437,291.1499938964844,269.0299987792969,268.34185791015625,283.1053771972656,293.2066650390625,291.1171569824219,1.0,0.2197192311286926,1.0,1.0,0.975265383720398,1.0,-1.0502487421035769,0.4393127858638763,0.6109359860420227,0.2372618466615677,0.0,0.0,0.3979926705360412,31.195743560791016,25.0,12.018170356750488,-8530.6494140625,121.4687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,306.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.619140625,18000.0,0.0,0.0,0.264815479516983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090179860591888,0.3090226650238037,-4.690748937719036e-06,0.0,0.0002687540545593,0.0,0.0,14.211030006408691,0.0,0.0,0.0,0.3111772537231445,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688059404492378,-1715.9676513671875,304.1458740234375,0.7383284568786621,0.1202563643455505,0.1087453812360763,293.0956115722656,297.1499938964844,293.1499938964844,0.095009759068489,-2314.7646484375,304.1445007324219,0.8016242980957031,0.154413565993309,0.1467080861330032,293.0988464355469,297.1499938964844,293.1499938964844,0.0913441404700279,-1656.5665283203125,304.1448059082031,0.7929857969284058,0.1495672762393951,0.1049895659089088,293.1121520996094,297.1499938964844,293.1499938964844,0.2184207588434219,-4505.7607421875,304.1414794921875,0.9990000128746032,0.3307590782642364,0.2856253385543823,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5437557697296143,0.050000000745058,0.2290548831224441,291.1141967773437,291.1499938964844,269.0299987792969,268.34185791015625,283.1053771972656,293.2066650390625,291.1171569824219,1.0,0.2197192311286926,1.0,1.0,0.975265383720398,1.0,-1.0502487421035769,0.4393127858638763,0.6109359860420227,0.2372618466615677,0.0,0.0,0.3979926705360412,31.195743560791016,25.0,12.018170356750488,-8530.6494140625,121.4687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,306.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.619140625,18000.0,0.0,0.0,0.264815479516983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090179860591888,0.3090226650238037,-4.690748937719036e-06,0.0,0.0002687540545593,0.0,0.0,14.211030006408691,0.0,0.0,0.0,0.3111772537231445,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069408506155014,-1726.358154296875,304.146240234375,0.746309757232666,0.1212722361087799,0.109616607427597,293.0953674316406,297.1499938964844,293.1499938964844,0.0958521664142608,-2330.814697265625,304.1449279785156,0.811174750328064,0.1558387279510498,0.1480120122432708,293.0986022949219,297.1499938964844,293.1499938964844,0.0921286940574646,-1667.61572265625,304.1452331542969,0.8025291562080383,0.1509094685316085,0.1058949679136276,293.1053161621094,297.1499938964844,293.1499938964844,0.2113232314586639,-4384.71875,304.156005859375,0.9990000128746032,0.3330669999122619,0.2781948447227478,293.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5495163798332214,0.050000000745058,0.228845939040184,291.1400451660156,291.1499938964844,268.99334716796875,268.3065185546875,283.0937194824219,293.2035522460937,291.1420593261719,1.0,0.2172722220420837,1.0,1.0,0.9756025075912476,1.0,-1.0447758436203003,0.4367887377738952,0.607987105846405,0.2360058277845382,0.0,0.0,0.3974715769290924,30.01005172729492,28.0,25.158344268798828,-8519.9453125,118.0487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.2667537033557892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099109232425689,0.3099156320095062,-4.701403668150306e-06,0.0,0.0002707210951484,0.0,0.0,14.288246154785156,0.0,0.0,0.0,0.3115295767784118,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069408506155014,-1726.358154296875,304.146240234375,0.746309757232666,0.1212722361087799,0.109616607427597,293.0953674316406,297.1499938964844,293.1499938964844,0.0958521664142608,-2330.814697265625,304.1449279785156,0.811174750328064,0.1558387279510498,0.1480120122432708,293.0986022949219,297.1499938964844,293.1499938964844,0.0921286940574646,-1667.61572265625,304.1452331542969,0.8025291562080383,0.1509094685316085,0.1058949679136276,293.1053161621094,297.1499938964844,293.1499938964844,0.2113232314586639,-4384.71875,304.156005859375,0.9990000128746032,0.3330669999122619,0.2781948447227478,293.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5495163798332214,0.050000000745058,0.228845939040184,291.1400451660156,291.1499938964844,268.99334716796875,268.3065185546875,283.0937194824219,293.2035522460937,291.1420593261719,1.0,0.2172722220420837,1.0,1.0,0.9756025075912476,1.0,-1.0447758436203003,0.4367887377738952,0.607987105846405,0.2360058277845382,0.0,0.0,0.3974715769290924,30.01005172729492,28.0,25.158344268798828,-8519.9453125,118.0487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.2667537033557892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099109232425689,0.3099156320095062,-4.701403668150306e-06,0.0,0.0002707210951484,0.0,0.0,14.288246154785156,0.0,0.0,0.0,0.3115295767784118,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697540938854217,-1732.446533203125,304.14630126953125,0.749230146408081,0.1217788085341453,0.1100599467754364,293.09527587890625,297.1499938964844,293.1499938964844,0.096326895058155,-2339.993408203125,304.1449890136719,0.8145050406455994,0.1565490812063217,0.1486715078353881,293.0985107421875,297.1499938964844,293.1499938964844,0.0925728231668472,-1673.97216796875,304.1452941894531,0.8059817552566528,0.1515791416168213,0.1063534095883369,293.0972900390625,297.1499938964844,293.1499938964844,0.2090821415185928,-4346.91162109375,304.158935546875,0.9990000128746032,0.3352099359035492,0.2758833467960357,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5513370633125305,0.050000000745058,0.2287827134132385,291.1471252441406,291.1499938964844,268.9750061035156,268.2888488769531,283.08673095703125,293.2018127441406,291.1482849121094,1.0,0.2167333960533142,1.0,1.0,0.9757710695266724,1.0,-1.043797254562378,0.4363155663013458,0.6074817180633545,0.2358257174491882,0.0,0.0,0.3969380259513855,29.66106414794922,28.0,20.25899314880371,-8512.6962890625,117.19764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118225097656,306.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.2676213383674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093786537647247,0.309383362531662,-4.701167199527845e-06,0.0,0.0002716016315389,0.0,0.0,14.25933837890625,0.0,0.0,0.0,0.3114276826381683,4.0,0.0,1.0
324960,293.1112365722656,297.1499938964844,293.1499938964844,0.0701325461268425,-1739.1964111328125,304.1462707519531,0.7512164115905762,0.1222862154245376,0.1105085983872413,293.0951843261719,297.1499938964844,293.1499938964844,0.0968415960669517,-2350.027099609375,304.1449584960937,0.8167523741722107,0.1572595536708831,0.1493359357118606,293.0984191894531,297.1499938964844,293.1499938964844,0.0930562168359756,-1680.953857421875,304.145263671875,0.8083024024963379,0.1522502303123474,0.1068162247538566,293.089111328125,297.1499938964844,293.1499938964844,0.2079273760318756,-4327.70703125,304.1593933105469,0.9990000128746032,0.3374872803688049,0.2747060060501098,293.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5522669553756714,0.050000000745058,0.2287508845329284,291.1498718261719,291.1499938964844,268.9566650390625,268.27117919921875,283.07867431640625,293.1999206542969,291.14996337890625,1.0,0.2165742218494415,1.0,1.0,0.9758585691452026,1.0,-1.044236660003662,0.4364715218544006,0.6077650785446167,0.2360332310199737,0.0,0.0,0.3966502845287323,29.499313354492188,31.0,11.625715255737305,-8512.900390625,117.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,306.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.2684149146080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088817000389099,0.3088864088058471,-4.699828878074186e-06,0.0,0.0002724070218391,0.0,0.0,14.229239463806152,0.0,0.0,0.0,0.3113136291503906,4.0,0.0,1.0
325020,293.11102294921875,297.1499938964844,293.1499938964844,0.0709633156657219,-1754.17626953125,304.1461181640625,0.7530272006988525,0.123310387134552,0.1114265918731689,293.0950012207031,297.1499938964844,293.1499938964844,0.0979599505662918,-2371.960693359375,304.144775390625,0.8188665509223938,0.1586878150701522,0.1506844460964203,293.0981750488281,297.1499938964844,293.1499938964844,0.094111755490303,-1696.307373046875,304.14508056640625,0.8104416728019714,0.1536042392253875,0.1077594384551048,293.076171875,297.1499938964844,293.1499938964844,0.2080843448638916,-4331.39794921875,304.1558837890625,0.9990000128746032,0.3416656255722046,0.2749307155609131,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.552089273929596,0.050000000745058,0.2287568300962448,291.14605712890625,291.1499938964844,268.9200134277344,268.23583984375,283.0601806640625,293.1956787109375,291.1452331542969,1.0,0.217288389801979,1.0,1.0,0.9760335087776184,1.0,-1.048364520072937,0.438231498003006,0.6101330518722534,0.2373024374246597,0.0,0.0,0.3973448574542999,29.59177017211914,34.0,-3.043864727020264,-8543.2470703125,118.15535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,306.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.2698296010494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091309368610382,0.3091356456279754,-4.69893848276115e-06,0.0,0.0002738427428994,0.0,0.0,14.23995590209961,0.0,0.0,0.0,0.3113568127155304,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0709633156657219,-1754.17626953125,304.1461181640625,0.7530272006988525,0.123310387134552,0.1114265918731689,293.0950012207031,297.1499938964844,293.1499938964844,0.0979599505662918,-2371.960693359375,304.144775390625,0.8188665509223938,0.1586878150701522,0.1506844460964203,293.0981750488281,297.1499938964844,293.1499938964844,0.094111755490303,-1696.307373046875,304.14508056640625,0.8104416728019714,0.1536042392253875,0.1077594384551048,293.076171875,297.1499938964844,293.1499938964844,0.2080843448638916,-4331.39794921875,304.1558837890625,0.9990000128746032,0.3416656255722046,0.2749307155609131,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.552089273929596,0.050000000745058,0.2287568300962448,291.14605712890625,291.1499938964844,268.9200134277344,268.23583984375,283.0601806640625,293.1956787109375,291.1452331542969,1.0,0.217288389801979,1.0,1.0,0.9760335087776184,1.0,-1.048364520072937,0.438231498003006,0.6101330518722534,0.2373024374246597,0.0,0.0,0.3973448574542999,29.59177017211914,34.0,-3.043864727020264,-8543.2470703125,118.15535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,306.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.2698296010494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091309368610382,0.3091356456279754,-4.69893848276115e-06,0.0,0.0002738427428994,0.0,0.0,14.23995590209961,0.0,0.0,0.0,0.3113568127155304,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718501657247543,-1770.2838134765625,304.1459350585937,0.7523394823074341,0.124343916773796,0.1123703196644783,293.09478759765625,297.1499938964844,293.1499938964844,0.0991471782326698,-2395.284912109375,304.14453125,0.8183039426803589,0.1601255685091018,0.1520592421293258,293.097900390625,297.1499938964844,293.1499938964844,0.0952366515994072,-1712.717529296875,304.14483642578125,0.8098179697990417,0.1549717932939529,0.1087254285812377,293.0712890625,297.1499938964844,293.1499938964844,0.2110227793455124,-4382.03759765625,304.1489562988281,0.9990000128746032,0.3445461094379425,0.2780934870243072,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5495957136154175,0.050000000745058,0.2288428395986557,291.1367492675781,291.1499938964844,268.8833312988281,268.20050048828125,283.0389099121094,293.1910095214844,291.135498046875,1.0,0.2191819101572036,1.0,1.0,0.976208508014679,1.0,-1.056205153465271,0.4416517317295074,0.6145533919334412,0.2395413219928741,0.0,0.0,0.3996970057487488,30.1628532409668,37.0,-11.744967460632324,-8609.6728515625,121.05401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,306.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.2711474299430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112527132034302,0.3112574219703674,-4.703604645328596e-06,0.0,0.0002751801512204,0.0,0.0,14.365742683410645,0.0,0.0,0.0,0.311864823102951,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718501657247543,-1770.2838134765625,304.1459350585937,0.7523394823074341,0.124343916773796,0.1123703196644783,293.09478759765625,297.1499938964844,293.1499938964844,0.0991471782326698,-2395.284912109375,304.14453125,0.8183039426803589,0.1601255685091018,0.1520592421293258,293.097900390625,297.1499938964844,293.1499938964844,0.0952366515994072,-1712.717529296875,304.14483642578125,0.8098179697990417,0.1549717932939529,0.1087254285812377,293.0712890625,297.1499938964844,293.1499938964844,0.2110227793455124,-4382.03759765625,304.1489562988281,0.9990000128746032,0.3445461094379425,0.2780934870243072,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5495957136154175,0.050000000745058,0.2288428395986557,291.1367492675781,291.1499938964844,268.8833312988281,268.20050048828125,283.0389099121094,293.1910095214844,291.135498046875,1.0,0.2191819101572036,1.0,1.0,0.976208508014679,1.0,-1.056205153465271,0.4416517317295074,0.6145533919334412,0.2395413219928741,0.0,0.0,0.3996970057487488,30.1628532409668,37.0,-11.744967460632324,-8609.6728515625,121.05401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,306.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.2711474299430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112527132034302,0.3112574219703674,-4.703604645328596e-06,0.0,0.0002751801512204,0.0,0.0,14.365742683410645,0.0,0.0,0.0,0.311864823102951,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727643370628357,-1786.9608154296875,304.1457824707031,0.7496340870857239,0.1253758072853088,0.1133292317390441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003736034035682,-2419.351806640625,304.1443176269531,0.815563440322876,0.1615654081106186,0.1534527093172073,293.09765625,297.1499938964844,293.1499938964844,0.0963992029428482,-1729.677978515625,304.1446228027344,0.8069247007369995,0.1563415080308914,0.1097059994935989,293.0760192871094,297.1499938964844,293.1499938964844,0.2162558138370514,-4470.71875,304.1405639648437,0.9990000128746032,0.3455944359302521,0.2836516201496124,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5452662706375122,0.050000000745058,0.2289981991052627,291.12506103515625,291.1499938964844,268.8466796875,268.1651611328125,283.0154724121094,293.1862487792969,291.12371826171875,1.0,0.2220523506402969,1.0,1.0,0.976470410823822,1.0,-1.0670626163482666,0.4464286863803863,0.6206339001655579,0.2425557374954223,0.0,0.0,0.4037958681583404,31.14639472961425,40.0,-15.586981773376465,-8707.6826171875,125.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,306.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.2725462615489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154244720935821,0.3154291808605194,-4.715068371297093e-06,0.0,0.0002765998069662,0.0,0.0,14.621018409729004,0.0,0.0,0.0,0.3129034042358398,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727643370628357,-1786.9608154296875,304.1457824707031,0.7496340870857239,0.1253758072853088,0.1133292317390441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003736034035682,-2419.351806640625,304.1443176269531,0.815563440322876,0.1615654081106186,0.1534527093172073,293.09765625,297.1499938964844,293.1499938964844,0.0963992029428482,-1729.677978515625,304.1446228027344,0.8069247007369995,0.1563415080308914,0.1097059994935989,293.0760192871094,297.1499938964844,293.1499938964844,0.2162558138370514,-4470.71875,304.1405639648437,0.9990000128746032,0.3455944359302521,0.2836516201496124,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5452662706375122,0.050000000745058,0.2289981991052627,291.12506103515625,291.1499938964844,268.8466796875,268.1651611328125,283.0154724121094,293.1862487792969,291.12371826171875,1.0,0.2220523506402969,1.0,1.0,0.976470410823822,1.0,-1.0670626163482666,0.4464286863803863,0.6206339001655579,0.2425557374954223,0.0,0.0,0.4037958681583404,31.14639472961425,40.0,-15.586981773376465,-8707.6826171875,125.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,306.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.2725462615489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154244720935821,0.3154291808605194,-4.715068371297093e-06,0.0,0.0002765998069662,0.0,0.0,14.621018409729004,0.0,0.0,0.0,0.3129034042358398,4.0,0.0,1.0
