time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736804530024528,-1803.717529296875,304.1456604003906,0.7454118728637695,0.1263938397169113,0.1142905578017234,293.0944519042969,297.1499938964844,293.1499938964844,0.1016126871109008,-2443.59765625,304.1441345214844,0.8110769391059875,0.1629971712827682,0.1548537909984588,293.0975036621094,297.1499938964844,293.1499938964844,0.097570776939392,-1746.739990234375,304.1444702148437,0.8021806478500366,0.157699629664421,0.1106903478503227,293.0906982421875,297.1499938964844,293.1499938964844,0.2234073281288147,-4590.4404296875,304.1318054199219,0.9990000128746032,0.3445163071155548,0.2911826968193054,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5395920872688293,0.050000000745058,0.2292144447565078,291.1132202148437,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.1817321777344,291.1119689941406,1.0,0.2257300913333892,1.0,1.0,0.9767322540283204,1.0,-1.0803778171539309,0.4523259699344635,0.6280518174171448,0.2461917698383331,0.0,0.0,0.4094959497451782,32.49040985107422,43.0,-16.23928451538086,-8831.611328125,131.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76373291015625,306.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8828125,18000.0,0.0,0.0,0.2742100656032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216158449649811,0.3216205835342407,-4.733864898298634e-06,0.0,0.0002782883530016,0.0,0.0,15.008888244628906,0.0,0.0,0.0,0.3144867122173309,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736804530024528,-1803.717529296875,304.1456604003906,0.7454118728637695,0.1263938397169113,0.1142905578017234,293.0944519042969,297.1499938964844,293.1499938964844,0.1016126871109008,-2443.59765625,304.1441345214844,0.8110769391059875,0.1629971712827682,0.1548537909984588,293.0975036621094,297.1499938964844,293.1499938964844,0.097570776939392,-1746.739990234375,304.1444702148437,0.8021806478500366,0.157699629664421,0.1106903478503227,293.0906982421875,297.1499938964844,293.1499938964844,0.2234073281288147,-4590.4404296875,304.1318054199219,0.9990000128746032,0.3445163071155548,0.2911826968193054,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5395920872688293,0.050000000745058,0.2292144447565078,291.1132202148437,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.1817321777344,291.1119689941406,1.0,0.2257300913333892,1.0,1.0,0.9767322540283204,1.0,-1.0803778171539309,0.4523259699344635,0.6280518174171448,0.2461917698383331,0.0,0.0,0.4094959497451782,32.49040985107422,43.0,-16.23928451538086,-8831.611328125,131.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76373291015625,306.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8828125,18000.0,0.0,0.0,0.2742100656032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216158449649811,0.3216205835342407,-4.733864898298634e-06,0.0,0.0002782883530016,0.0,0.0,15.008888244628906,0.0,0.0,0.0,0.3144867122173309,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741344466805458,-1812.0345458984373,304.1456298828125,0.7428835034370422,0.1268946230411529,0.114768661558628,293.09442138671875,297.1499938964844,293.1499938964844,0.102231964468956,-2455.685302734375,304.1440734863281,0.8082864880561829,0.1637071818113327,0.1555538475513458,293.09747314453125,297.1499938964844,293.1499938964844,0.0981544628739357,-1755.2247314453125,304.1444091796875,0.799289882183075,0.158370703458786,0.1111808270215988,293.10162353515625,297.1499938964844,293.1499938964844,0.227602019906044,-4660.0625,304.12750244140625,0.9990000128746032,0.3431193828582763,0.2955698370933532,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5364020466804504,0.050000000745058,0.2293430566787719,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9769592285156,293.1796264648437,291.1063537597656,1.0,0.2278231084346771,1.0,1.0,0.9768632054328918,1.0,-1.0878005027770996,0.4556279480457306,0.6321725249290466,0.2481986731290817,0.0,0.0,0.4128970205783844,33.28303146362305,43.0,-15.944915771484377,-8901.5703125,134.63034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7443542480469,306.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.37109375,18000.0,0.0,0.0,0.2751949429512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254376649856567,0.3254424035549164,-4.746053036797093e-06,0.0,0.000279287865851,0.0,0.0,15.252429008483888,0.0,0.0,0.0,0.3154819011688232,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745840445160865,-1820.2781982421875,304.1455993652344,0.7401495575904846,0.1273889541625976,0.1152437403798103,293.0943908691406,297.1499938964844,293.1499938964844,0.1028491407632827,-2467.71142578125,304.14404296875,0.8051701188087463,0.1644122004508972,0.1562521308660507,293.09747314453125,297.1499938964844,293.1499938964844,0.0987347140908241,-1763.6475830078125,304.1443786621094,0.7961351275444031,0.1590351313352584,0.1116689071059227,293.1148986816406,297.1499938964844,293.1499938964844,0.2321558147668838,-4735.20556640625,304.1233215332031,0.9990000128746032,0.3411261737346649,0.300308883190155,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.5330524444580078,0.050000000745058,0.2294841408729553,291.10211181640625,291.1499938964844,268.7733459472656,268.094482421875,282.9634094238281,293.1776123046875,291.1009826660156,1.0,0.2300609350204467,1.0,1.0,0.977056622505188,1.0,-1.0956519842147827,0.4591286778450012,0.6365233063697815,0.2503064572811126,0.0,0.0,0.4166350960731506,34.1488151550293,31.0,-15.403417587280272,-8976.0517578125,138.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,306.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2763067781925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297270238399505,0.3297317624092102,-4.760126557812328e-06,0.0,0.0002804162504617,0.0,0.0,15.529183387756348,0.0,0.0,0.0,0.3166127502918243,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753147453069686,-1833.471923828125,304.1458740234375,0.7445669770240784,0.1284056305885315,0.1161269843578338,293.0942687988281,297.1499938964844,293.1499938964844,0.1038890480995178,-2487.654541015625,304.1443176269531,0.810525119304657,0.1658499240875244,0.1575798839330673,293.0971984863281,297.1499938964844,293.1499938964844,0.0997188985347747,-1777.709228515625,304.1446228027344,0.8015287518501282,0.1604210883378982,0.1126058846712112,293.13555908203125,297.1499938964844,293.1499938964844,0.2293537259101867,-4685.22119140625,304.13751220703125,0.9990000128746032,0.3377812504768371,0.2969255447387695,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5354334115982056,0.050000000745058,0.2293829023838043,291.1058044433594,291.1499938964844,268.7366638183594,268.0591125488281,282.9481811523437,293.1737060546875,291.1087646484375,1.0,0.2286800593137741,1.0,1.0,0.9774434566497804,1.0,-1.0952574014663696,0.458811342716217,0.6364460587501526,0.2505251169204712,0.0,0.0,0.4227431118488312,33.61152267456055,25.0,13.184715270996094,-9059.4306640625,137.1757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,306.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.734375,18000.0,0.0,0.0,0.2788794040679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384409844875335,0.338445782661438,-4.792648724105675e-06,0.0,0.0002830271550919,0.0,0.0,16.110937118530273,0.0,0.0,0.0,0.3189631998538971,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753147453069686,-1833.471923828125,304.1458740234375,0.7445669770240784,0.1284056305885315,0.1161269843578338,293.0942687988281,297.1499938964844,293.1499938964844,0.1038890480995178,-2487.654541015625,304.1443176269531,0.810525119304657,0.1658499240875244,0.1575798839330673,293.0971984863281,297.1499938964844,293.1499938964844,0.0997188985347747,-1777.709228515625,304.1446228027344,0.8015287518501282,0.1604210883378982,0.1126058846712112,293.13555908203125,297.1499938964844,293.1499938964844,0.2293537259101867,-4685.22119140625,304.13751220703125,0.9990000128746032,0.3377812504768371,0.2969255447387695,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5354334115982056,0.050000000745058,0.2293829023838043,291.1058044433594,291.1499938964844,268.7366638183594,268.0591125488281,282.9481811523437,293.1737060546875,291.1087646484375,1.0,0.2286800593137741,1.0,1.0,0.9774434566497804,1.0,-1.0952574014663696,0.458811342716217,0.6364460587501526,0.2505251169204712,0.0,0.0,0.4227431118488312,33.61152267456055,25.0,13.184715270996094,-9059.4306640625,137.1757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,306.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.734375,18000.0,0.0,0.0,0.2788794040679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384409844875335,0.338445782661438,-4.792648724105675e-06,0.0,0.0002830271550919,0.0,0.0,16.110937118530273,0.0,0.0,0.0,0.3189631998538971,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758691057562828,-1843.1444091796875,304.14630126953125,0.7542368769645691,0.1294376105070114,0.1169957518577575,293.09405517578125,297.1499938964844,293.1499938964844,0.1047056317329406,-2502.8583984375,304.14483642578125,0.8212352991104126,0.1673003137111663,0.158889889717102,293.0970153808594,297.1499938964844,293.1499938964844,0.1004910841584205,-1788.412109375,304.1451110839844,0.8126546740531921,0.1617979258298874,0.1135319247841835,293.13153076171875,297.1499938964844,293.1499938964844,0.2202005088329315,-4530.20703125,304.15692138671875,0.9990000128746032,0.3389193713665008,0.2873145937919616,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5424748659133911,0.050000000745058,0.2291021049022674,291.1347045898437,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.16973876953125,291.1374206542969,1.0,0.2252365499734878,1.0,1.0,0.9778302311897278,1.0,-1.0871120691299438,0.4550065100193023,0.6321055293083191,0.2487232089042663,0.0,0.0,0.4228066504001617,32.005577087402344,28.0,31.13182830810547,-9040.27734375,132.08876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5939025878906,306.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.2815395891666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404881656169891,0.3404929637908935,-4.809880010725465e-06,0.0,0.0002857268846128,0.0,0.0,16.278762817382812,0.0,0.0,0.0,0.3196701109409332,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758691057562828,-1843.1444091796875,304.14630126953125,0.7542368769645691,0.1294376105070114,0.1169957518577575,293.09405517578125,297.1499938964844,293.1499938964844,0.1047056317329406,-2502.8583984375,304.14483642578125,0.8212352991104126,0.1673003137111663,0.158889889717102,293.0970153808594,297.1499938964844,293.1499938964844,0.1004910841584205,-1788.412109375,304.1451110839844,0.8126546740531921,0.1617979258298874,0.1135319247841835,293.13153076171875,297.1499938964844,293.1499938964844,0.2202005088329315,-4530.20703125,304.15692138671875,0.9990000128746032,0.3389193713665008,0.2873145937919616,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5424748659133911,0.050000000745058,0.2291021049022674,291.1347045898437,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.16973876953125,291.1374206542969,1.0,0.2252365499734878,1.0,1.0,0.9778302311897278,1.0,-1.0871120691299438,0.4550065100193023,0.6321055293083191,0.2487232089042663,0.0,0.0,0.4228066504001617,32.005577087402344,28.0,31.13182830810547,-9040.27734375,132.08876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5939025878906,306.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.2815395891666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404881656169891,0.3404929637908935,-4.809880010725465e-06,0.0,0.0002857268846128,0.0,0.0,16.278762817382812,0.0,0.0,0.0,0.3196701109409332,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765273496508598,-1854.9434814453125,304.1464233398437,0.7609339952468872,0.1304602771997451,0.1178861856460571,293.0939636230469,297.1499938964844,293.1499938964844,0.1056527346372604,-2520.810791015625,304.1449584960937,0.8283718228340149,0.1687410771846771,0.1602217704057693,293.0971374511719,297.1499938964844,293.1499938964844,0.1013478711247444,-1800.4932861328125,304.14532470703125,0.8197612762451172,0.1631176173686981,0.1144356280565261,293.1117858886719,297.1499938964844,293.1499938964844,0.2147774696350097,-4439.52197265625,304.1632995605469,0.9990000128746032,0.3433783650398254,0.2817763090133667,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5467159152030945,0.050000000745058,0.2289445400238037,291.1512756347656,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654052734375,291.1517944335937,1.0,0.2237502932548523,1.0,1.0,0.9780938029289246,1.0,-1.0840234756469729,0.4535050094127655,0.6305184960365295,0.2481832355260849,0.0,0.0,0.4212982952594757,31.12735176086425,31.0,18.662260055541992,-9013.15625,129.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5862121582031,306.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.2838702201843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338896781206131,0.3389016091823578,-4.808279300050344e-06,0.0,0.0002880921820178,0.0,0.0,16.1844539642334,0.0,0.0,0.0,0.319320410490036,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765273496508598,-1854.9434814453125,304.1464233398437,0.7609339952468872,0.1304602771997451,0.1178861856460571,293.0939636230469,297.1499938964844,293.1499938964844,0.1056527346372604,-2520.810791015625,304.1449584960937,0.8283718228340149,0.1687410771846771,0.1602217704057693,293.0971374511719,297.1499938964844,293.1499938964844,0.1013478711247444,-1800.4932861328125,304.14532470703125,0.8197612762451172,0.1631176173686981,0.1144356280565261,293.1117858886719,297.1499938964844,293.1499938964844,0.2147774696350097,-4439.52197265625,304.1632995605469,0.9990000128746032,0.3433783650398254,0.2817763090133667,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5467159152030945,0.050000000745058,0.2289445400238037,291.1512756347656,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654052734375,291.1517944335937,1.0,0.2237502932548523,1.0,1.0,0.9780938029289246,1.0,-1.0840234756469729,0.4535050094127655,0.6305184960365295,0.2481832355260849,0.0,0.0,0.4212982952594757,31.12735176086425,31.0,18.662260055541992,-9013.15625,129.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5862121582031,306.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.2838702201843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338896781206131,0.3389016091823578,-4.808279300050344e-06,0.0,0.0002880921820178,0.0,0.0,16.1844539642334,0.0,0.0,0.0,0.319320410490036,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773150771856308,-1869.3896484375,304.14630126953125,0.7641512751579285,0.1314797103404998,0.1187934726476669,293.0938720703125,297.1499938964844,293.1499938964844,0.1067687049508094,-2542.27880859375,304.144775390625,0.8318485021591187,0.1701798439025879,0.1615723073482513,293.0971069335937,297.1499938964844,293.1499938964844,0.1023740544915199,-1815.2030029296875,304.1451721191406,0.8231320977210999,0.164458230137825,0.1153602972626686,293.0933837890625,297.1499938964844,293.1499938964844,0.2133387476205825,-4416.6015625,304.1611022949219,0.9990000128746032,0.3480879962444305,0.2803437113761902,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5478315353393555,0.050000000745058,0.2289042919874191,291.1503295898437,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.1603698730469,291.1498107910156,1.0,0.2238051742315292,1.0,1.0,0.9783573746681212,1.0,-1.0860739946365356,0.4543137848377228,0.6317602396011353,0.2489834278821945,0.0,0.0,0.4212259352207184,30.94795608520508,34.0,1.7165497541427612,-9026.4638671875,129.86996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,306.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.2858286798000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382470905780792,0.3382518887519836,-4.804335731023457e-06,0.0,0.0002900797699112,0.0,0.0,16.135929107666016,0.0,0.0,0.0,0.3191292583942413,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773150771856308,-1869.3896484375,304.14630126953125,0.7641512751579285,0.1314797103404998,0.1187934726476669,293.0938720703125,297.1499938964844,293.1499938964844,0.1067687049508094,-2542.27880859375,304.144775390625,0.8318485021591187,0.1701798439025879,0.1615723073482513,293.0971069335937,297.1499938964844,293.1499938964844,0.1023740544915199,-1815.2030029296875,304.1451721191406,0.8231320977210999,0.164458230137825,0.1153602972626686,293.0933837890625,297.1499938964844,293.1499938964844,0.2133387476205825,-4416.6015625,304.1611022949219,0.9990000128746032,0.3480879962444305,0.2803437113761902,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5478315353393555,0.050000000745058,0.2289042919874191,291.1503295898437,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.1603698730469,291.1498107910156,1.0,0.2238051742315292,1.0,1.0,0.9783573746681212,1.0,-1.0860739946365356,0.4543137848377228,0.6317602396011353,0.2489834278821945,0.0,0.0,0.4212259352207184,30.94795608520508,34.0,1.7165497541427612,-9026.4638671875,129.86996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,306.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.2858286798000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382470905780792,0.3382518887519836,-4.804335731023457e-06,0.0,0.0002900797699112,0.0,0.0,16.135929107666016,0.0,0.0,0.0,0.3191292583942413,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777310952544212,-1877.0643310546875,304.1462097167969,0.7646607160568237,0.1319893151521682,0.1192540824413299,293.09381103515625,297.1499938964844,293.1499938964844,0.1073563247919082,-2553.60400390625,304.1446533203125,0.8324586749076843,0.1709001362323761,0.1622556298971176,293.0970764160156,297.1499938964844,293.1499938964844,0.1029208749532699,-1823.05908203125,304.1450500488281,0.8237037658691406,0.1651345640420913,0.115833505988121,293.0869445800781,297.1499938964844,293.1499938964844,0.2137915045022964,-4424.923828125,304.15826416015625,0.9990000128746032,0.3500713109970093,0.2808688282966614,293.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5474218130111694,0.050000000745058,0.2289189100265503,291.1473388671875,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576232910156,291.14654541015625,1.0,0.224331259727478,1.0,1.0,0.9784891605377196,1.0,-1.0886621475219729,0.4554254114627838,0.6332367658615112,0.2497802227735519,0.0,0.0,0.4216968715190887,31.065549850463867,34.0,-4.063509464263916,-9048.1494140625,130.74496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62957763671875,306.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.2867060899734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385659456253052,0.3385707437992096,-4.80437302030623e-06,0.0,0.0002909702307078,0.0,0.0,16.153907775878906,0.0,0.0,0.0,0.3192000985145569,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781586766242981,-1884.976806640625,304.1461181640625,0.7645226120948792,0.1324978321790695,0.1197182014584541,293.0937805175781,297.1499938964844,293.1499938964844,0.1079602837562561,-2565.25,304.14453125,0.8324077129364014,0.1716205328702926,0.1629435718059539,293.0970458984375,297.1499938964844,293.1499938964844,0.1034848019480705,-1831.165771484375,304.1449279785156,0.8236241936683655,0.1658121049404144,0.1163114160299301,293.0829467773437,297.1499938964844,293.1499938964844,0.2149358540773391,-4444.82861328125,304.1546630859375,0.9990000128746032,0.3516601324081421,0.2821179330348968,293.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5464504957199097,0.050000000745058,0.2289539277553558,291.1430969238281,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1547546386719,291.1420593261719,1.0,0.2251476496458053,1.0,1.0,0.9786137938499452,1.0,-1.092159390449524,0.4569509625434875,0.6352083683013916,0.250803679227829,0.0,0.0,0.4225773513317108,31.304725646972656,37.0,-8.637192726135254,-9078.8271484375,132.0819854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648193359375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.544921875,18000.0,0.0,0.0,0.2875416874885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393482565879822,0.3393530547618866,-4.805977368960157e-06,0.0,0.0002918182581197,0.0,0.0,16.202707290649414,0.0,0.0,0.0,0.319396823644638,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790330320596695,-1901.2059326171875,304.1459655761719,0.7625526785850525,0.1335060596466064,0.1206515654921531,293.0937194824219,297.1499938964844,293.1499938964844,0.1091997697949409,-2589.135009765625,304.144287109375,0.8305771946907043,0.1730575114488601,0.1643290519714355,293.0970153808594,297.1499938964844,293.1499938964844,0.1046435832977294,-1847.8145751953125,304.1446838378906,0.8217530250549316,0.16716268658638,0.1172748804092407,293.0829772949219,297.1499938964844,293.1499938964844,0.2190706580877304,-4515.224609375,304.1462097167969,0.9990000128746032,0.3533714711666107,0.2865385413169861,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5430607795715332,0.050000000745058,0.2290794253349304,291.1324157714844,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.13116455078125,1.0,0.2275519520044326,1.0,1.0,0.978863000869751,1.0,-1.1015547513961792,0.4611040651798248,0.640450656414032,0.2534326612949371,0.0,0.0,0.4256246984004974,32.11286163330078,40.0,-14.001209259033203,-9165.998046875,136.0209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66796875,18000.0,0.0,0.0,0.2891756594181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425168395042419,0.3425216674804687,-4.8148713176487945e-06,0.0,0.0002934765361715,0.0,0.0,16.408493041992188,0.0,0.0,0.0,0.3202285468578338,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790330320596695,-1901.2059326171875,304.1459655761719,0.7625526785850525,0.1335060596466064,0.1206515654921531,293.0937194824219,297.1499938964844,293.1499938964844,0.1091997697949409,-2589.135009765625,304.144287109375,0.8305771946907043,0.1730575114488601,0.1643290519714355,293.0970153808594,297.1499938964844,293.1499938964844,0.1046435832977294,-1847.8145751953125,304.1446838378906,0.8217530250549316,0.16716268658638,0.1172748804092407,293.0829772949219,297.1499938964844,293.1499938964844,0.2190706580877304,-4515.224609375,304.1462097167969,0.9990000128746032,0.3533714711666107,0.2865385413169861,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5430607795715332,0.050000000745058,0.2290794253349304,291.1324157714844,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.13116455078125,1.0,0.2275519520044326,1.0,1.0,0.978863000869751,1.0,-1.1015547513961792,0.4611040651798248,0.640450656414032,0.2534326612949371,0.0,0.0,0.4256246984004974,32.11286163330078,40.0,-14.001209259033203,-9165.998046875,136.0209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66796875,18000.0,0.0,0.0,0.2891756594181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425168395042419,0.3425216674804687,-4.8148713176487945e-06,0.0,0.0002934765361715,0.0,0.0,16.408493041992188,0.0,0.0,0.0,0.3202285468578338,4.0,0.0,1.0
326340,293.1102294921875,297.1499938964844,293.1499938964844,0.0799105018377304,-1917.530029296875,304.1458435058594,0.7587649822235107,0.1344934105873108,0.1215817332267761,293.0937194824219,297.1499938964844,293.1499938964844,0.1104556769132614,-2613.2802734375,304.14410400390625,0.8268765211105347,0.1744814366102218,0.1657182872295379,293.0970458984375,297.1499938964844,293.1499938964844,0.1058148741722107,-1864.6055908203125,304.1445007324219,0.8179945945739746,0.1684948801994323,0.1182382479310035,293.0942687988281,297.1499938964844,293.1499938964844,0.2253255546092987,-4620.13525390625,304.1370544433594,0.9990000128746032,0.3528048694133758,0.2931448519229889,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1208190917969,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14312744140625,291.1195983886719,1.0,0.230832502245903,1.0,1.0,0.9791122078895568,1.0,-1.113653302192688,0.4665179252624511,0.647135317325592,0.2566793262958526,0.0,0.0,0.4302890300750732,33.31013488769531,43.0,-15.783380508422852,-9282.2978515625,141.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69012451171875,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.197265625,18000.0,0.0,0.0,0.2909175157546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478190898895263,0.3478239476680755,-4.832025751966285e-06,0.0,0.0002952443028334,0.0,0.0,16.762832641601562,0.0,0.0,0.0,0.3216631412506103,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0799105018377304,-1917.530029296875,304.1458435058594,0.7587649822235107,0.1344934105873108,0.1215817332267761,293.0937194824219,297.1499938964844,293.1499938964844,0.1104556769132614,-2613.2802734375,304.14410400390625,0.8268765211105347,0.1744814366102218,0.1657182872295379,293.0970458984375,297.1499938964844,293.1499938964844,0.1058148741722107,-1864.6055908203125,304.1445007324219,0.8179945945739746,0.1684948801994323,0.1182382479310035,293.0942687988281,297.1499938964844,293.1499938964844,0.2253255546092987,-4620.13525390625,304.1370544433594,0.9990000128746032,0.3528048694133758,0.2931448519229889,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5381537675857544,0.050000000745058,0.2292707115411758,291.1208190917969,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14312744140625,291.1195983886719,1.0,0.230832502245903,1.0,1.0,0.9791122078895568,1.0,-1.113653302192688,0.4665179252624511,0.647135317325592,0.2566793262958526,0.0,0.0,0.4302890300750732,33.31013488769531,43.0,-15.783380508422852,-9282.2978515625,141.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69012451171875,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.197265625,18000.0,0.0,0.0,0.2909175157546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478190898895263,0.3478239476680755,-4.832025751966285e-06,0.0,0.0002952443028334,0.0,0.0,16.762832641601562,0.0,0.0,0.0,0.3216631412506103,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807762295007705,-1933.6588134765625,304.1457824707031,0.7536816596984863,0.1354522258043289,0.1224991530179977,293.0938415527344,297.1499938964844,293.1499938964844,0.1117108017206192,-2637.3408203125,304.1439819335937,0.8217867612838745,0.1758842915296554,0.1671013534069061,293.0970764160156,297.1499938964844,293.1499938964844,0.1069947928190231,-1881.4735107421875,304.1443786621094,0.8127939701080322,0.1698310375213623,0.1192061975598335,293.1169738769531,297.1499938964844,293.1499938964844,0.2333364337682724,-4752.86474609375,304.1280212402344,0.9990000128746032,0.3496355414390564,0.3015145361423492,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5322152376174927,0.050000000745058,0.2295193523168563,291.10943603515625,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.1082763671875,1.0,0.2348241508007049,1.0,1.0,0.9794978499412536,1.0,-1.1279202699661257,0.4729690551757812,0.654951274394989,0.2603558897972107,0.0,0.0,0.4364660680294037,34.84375,31.0,-15.796218872070312,-9422.0322265625,148.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6733093261719,306.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.427734375,18000.0,0.0,0.0,0.2929493486881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355202853679657,0.3552077114582062,-4.857746716879774e-06,0.0,0.0002973063383251,0.0,0.0,17.26848030090332,0.0,0.0,0.0,0.3237094581127167,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807762295007705,-1933.6588134765625,304.1457824707031,0.7536816596984863,0.1354522258043289,0.1224991530179977,293.0938415527344,297.1499938964844,293.1499938964844,0.1117108017206192,-2637.3408203125,304.1439819335937,0.8217867612838745,0.1758842915296554,0.1671013534069061,293.0970764160156,297.1499938964844,293.1499938964844,0.1069947928190231,-1881.4735107421875,304.1443786621094,0.8127939701080322,0.1698310375213623,0.1192061975598335,293.1169738769531,297.1499938964844,293.1499938964844,0.2333364337682724,-4752.86474609375,304.1280212402344,0.9990000128746032,0.3496355414390564,0.3015145361423492,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5322152376174927,0.050000000745058,0.2295193523168563,291.10943603515625,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.1082763671875,1.0,0.2348241508007049,1.0,1.0,0.9794978499412536,1.0,-1.1279202699661257,0.4729690551757812,0.654951274394989,0.2603558897972107,0.0,0.0,0.4364660680294037,34.84375,31.0,-15.796218872070312,-9422.0322265625,148.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6733093261719,306.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.427734375,18000.0,0.0,0.0,0.2929493486881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355202853679657,0.3552077114582062,-4.857746716879774e-06,0.0,0.0002973063383251,0.0,0.0,17.26848030090332,0.0,0.0,0.0,0.3237094581127167,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814591199159622,-1946.158935546875,304.1460876464844,0.7587286233901978,0.1364265084266662,0.1233426481485366,293.0938415527344,297.1499938964844,293.1499938964844,0.1127487570047378,-2656.885498046875,304.144287109375,0.8272839784622192,0.1773055493831634,0.168409913778305,293.0972900390625,297.1499938964844,293.1499938964844,0.1079497933387756,-1894.8720703125,304.1446838378906,0.8182884454727173,0.1711271703243255,0.1201050207018852,293.1374206542969,297.1499938964844,293.1499938964844,0.2298352122306823,-4691.736328125,304.141845703125,0.9990000128746032,0.3462811708450317,0.2974340915679931,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1131896972656,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325378417969,291.1161499023437,1.0,0.2331651300191879,1.0,1.0,0.9798834323883056,1.0,-1.1265473365783691,0.4721613824367523,0.6543859243392944,0.2604468464851379,0.0,0.0,0.4416049122810364,34.18245315551758,25.0,13.249419212341309,-9498.349609375,146.63177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,306.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9375,18000.0,0.0,0.0,0.295330286026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632593750953674,0.363264262676239,-4.890621767117409e-06,0.0,0.0002997227129526,0.0,0.0,17.844785690307617,0.0,0.0,0.0,0.3260025382041931,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814591199159622,-1946.158935546875,304.1460876464844,0.7587286233901978,0.1364265084266662,0.1233426481485366,293.0938415527344,297.1499938964844,293.1499938964844,0.1127487570047378,-2656.885498046875,304.144287109375,0.8272839784622192,0.1773055493831634,0.168409913778305,293.0972900390625,297.1499938964844,293.1499938964844,0.1079497933387756,-1894.8720703125,304.1446838378906,0.8182884454727173,0.1711271703243255,0.1201050207018852,293.1374206542969,297.1499938964844,293.1499938964844,0.2298352122306823,-4691.736328125,304.141845703125,0.9990000128746032,0.3462811708450317,0.2974340915679931,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1131896972656,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325378417969,291.1161499023437,1.0,0.2331651300191879,1.0,1.0,0.9798834323883056,1.0,-1.1265473365783691,0.4721613824367523,0.6543859243392944,0.2604468464851379,0.0,0.0,0.4416049122810364,34.18245315551758,25.0,13.249419212341309,-9498.349609375,146.63177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,306.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9375,18000.0,0.0,0.0,0.295330286026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632593750953674,0.363264262676239,-4.890621767117409e-06,0.0,0.0002997227129526,0.0,0.0,17.844785690307617,0.0,0.0,0.0,0.3260025382041931,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816960781812667,-1950.2900390625,304.1463623046875,0.7634638547897339,0.1369086354970932,0.1237519532442092,293.0938415527344,297.1499938964844,293.1499938964844,0.1131358742713928,-2663.912353515625,304.1446228027344,0.8322819471359253,0.1780189126729965,0.169056162238121,293.0975036621094,297.1499938964844,293.1499938964844,0.1082736030220985,-1899.218505859375,304.1450500488281,0.8231778740882874,0.1717532277107238,0.1205232962965965,293.1380920410156,297.1499938964844,293.1499938964844,0.2254190891981125,-4617.0625,304.1513366699219,0.9990000128746032,0.3463022410869598,0.2928443253040313,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5383724570274353,0.050000000745058,0.2292614728212356,291.1286926269531,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1299743652344,291.1320495605469,1.0,0.2315720915794372,1.0,1.0,0.980076253414154,1.0,-1.122644543647766,0.4702684879302978,0.6523760557174683,0.2597427666187286,0.0,0.0,0.4414887428283691,33.41035842895508,25.0,27.476261138916016,-9494.115234375,144.0899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177978515625,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.056640625,18000.0,0.0,0.0,0.2965383529663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645554780960083,0.3645603656768799,-4.901617103314493e-06,0.0,0.0003009487409144,0.0,0.0,17.95728302001953,0.0,0.0,0.0,0.3264483511447906,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819399505853653,-1954.58837890625,304.1465759277344,0.7692628502845764,0.1373941004276275,0.1241528019309043,293.09381103515625,297.1499938964844,293.1499938964844,0.1135361194610595,-2671.230712890625,304.1448669433594,0.8383426070213318,0.1787319630384445,0.1696953028440475,293.09765625,297.1499938964844,293.1499938964844,0.1086108461022377,-1903.78759765625,304.1453552246094,0.8290511965751648,0.1723886132240295,0.1209374591708183,293.1326904296875,297.1499938964844,293.1499938964844,0.2200562953948974,-4526.72412109375,304.16082763671875,0.9990000128746032,0.3475106656551361,0.2872054278850555,293.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5425561666488647,0.050000000745058,0.2290979027748108,291.142578125,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.12744140625,291.145263671875,1.0,0.229491502046585,1.0,1.0,0.9802495837211608,1.0,-1.1174263954162598,0.4677504599094391,0.6496759057044983,0.2587808966636657,0.0,0.0,0.4405741691589355,32.4715690612793,28.0,31.58157539367676,-9467.931640625,140.89413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6120910644531,306.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.2976674139499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640545010566711,0.3640593886375427,-4.90477032144554e-06,0.0,0.0003020945878233,0.0,0.0,17.938182830810547,0.0,0.0,0.0,0.326390653848648,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825357735157013,-1965.3836669921875,304.1466979980469,0.7765591740608215,0.1383591890335083,0.1249889358878135,293.09393310546875,297.1499938964844,293.1499938964844,0.114459715783596,-2688.4150390625,304.14501953125,0.8460354208946228,0.1801356375217437,0.1709924936294555,293.09783935546875,297.1499938964844,293.1499938964844,0.1094337403774261,-1915.1871337890625,304.1455078125,0.8364240527153015,0.1736803203821182,0.1218079850077629,293.1119384765625,297.1499938964844,293.1499938964844,0.2141333818435669,-4427.9794921875,304.1667175292969,0.9990000128746032,0.3521452248096466,0.2811646461486816,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5471904873847961,0.050000000745058,0.2289263010025024,291.15924072265625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1222839355469,291.1596374511719,1.0,0.2278181165456771,1.0,1.0,0.9805963039398192,1.0,-1.113571047782898,0.4657788574695587,0.6477921605110168,0.2583416700363159,0.0,0.0,0.4379767775535583,31.51374053955078,31.0,18.552135467529297,-9430.1474609375,138.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63531494140625,306.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.2995539009571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609115779399872,0.3609164655208587,-4.896953214483801e-06,0.0,0.0003040091251023,0.0,0.0,17.727874755859375,0.0,0.0,0.0,0.3255786895751953,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825357735157013,-1965.3836669921875,304.1466979980469,0.7765591740608215,0.1383591890335083,0.1249889358878135,293.09393310546875,297.1499938964844,293.1499938964844,0.114459715783596,-2688.4150390625,304.14501953125,0.8460354208946228,0.1801356375217437,0.1709924936294555,293.09783935546875,297.1499938964844,293.1499938964844,0.1094337403774261,-1915.1871337890625,304.1455078125,0.8364240527153015,0.1736803203821182,0.1218079850077629,293.1119384765625,297.1499938964844,293.1499938964844,0.2141333818435669,-4427.9794921875,304.1667175292969,0.9990000128746032,0.3521452248096466,0.2811646461486816,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5471904873847961,0.050000000745058,0.2289263010025024,291.15924072265625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1222839355469,291.1596374511719,1.0,0.2278181165456771,1.0,1.0,0.9805963039398192,1.0,-1.113571047782898,0.4657788574695587,0.6477921605110168,0.2583416700363159,0.0,0.0,0.4379767775535583,31.51374053955078,31.0,18.552135467529297,-9430.1474609375,138.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63531494140625,306.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.2995539009571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609115779399872,0.3609164655208587,-4.896953214483801e-06,0.0,0.0003040091251023,0.0,0.0,17.727874755859375,0.0,0.0,0.0,0.3255786895751953,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832585468888282,-1978.8140869140625,304.1466064453125,0.7800307869911194,0.1392945945262909,0.1258252412080764,293.0941162109375,297.1499938964844,293.1499938964844,0.1155593544244766,-2709.223876953125,304.14483642578125,0.8498457670211792,0.1815183758735656,0.1722925007343292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104427054524421,-1929.4296875,304.14532470703125,0.8400341868400574,0.1749565005302429,0.1226971670985221,293.0927124023437,297.1499938964844,293.1499938964844,0.2123232632875442,-4399.09912109375,304.1640014648437,0.9990000128746032,0.357019692659378,0.2793506681919098,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1576232910156,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167297363281,291.15704345703125,1.0,0.2277107834815979,1.0,1.0,0.980942964553833,1.0,-1.1149626970291138,0.4662429690361023,0.6487197279930115,0.2591005265712738,0.0,0.0,0.4369680881500244,31.273218154907227,34.0,1.016196370124817,-9435.7607421875,137.96292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889038085937,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.3009755611419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589303195476532,0.3589352071285248,-4.887008799414616e-06,0.0,0.0003054519183933,0.0,0.0,17.579605102539062,0.0,0.0,0.0,0.3249898254871368,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832585468888282,-1978.8140869140625,304.1466064453125,0.7800307869911194,0.1392945945262909,0.1258252412080764,293.0941162109375,297.1499938964844,293.1499938964844,0.1155593544244766,-2709.223876953125,304.14483642578125,0.8498457670211792,0.1815183758735656,0.1722925007343292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104427054524421,-1929.4296875,304.14532470703125,0.8400341868400574,0.1749565005302429,0.1226971670985221,293.0927124023437,297.1499938964844,293.1499938964844,0.2123232632875442,-4399.09912109375,304.1640014648437,0.9990000128746032,0.357019692659378,0.2793506681919098,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1576232910156,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167297363281,291.15704345703125,1.0,0.2277107834815979,1.0,1.0,0.980942964553833,1.0,-1.1149626970291138,0.4662429690361023,0.6487197279930115,0.2591005265712738,0.0,0.0,0.4369680881500244,31.273218154907227,34.0,1.016196370124817,-9435.7607421875,137.96292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889038085937,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.3009755611419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589303195476532,0.3589352071285248,-4.887008799414616e-06,0.0,0.0003054519183933,0.0,0.0,17.579605102539062,0.0,0.0,0.0,0.3249898254871368,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.084022931754589,-1993.1248779296875,304.1464538574219,0.7803350687026978,0.1402017623186111,0.1266547739505767,293.0943603515625,297.1499938964844,293.1499938964844,0.1167281046509742,-2731.40380859375,304.1446228027344,0.8504205942153931,0.182881623506546,0.1735939681529998,293.0984802246094,297.1499938964844,293.1499938964844,0.1114980578422546,-1944.373291015625,304.1451110839844,0.8404732346534729,0.1761872172355651,0.1235695257782936,293.0824279785156,297.1499938964844,293.1499938964844,0.2136812061071396,-4423.59326171875,304.1570129394531,0.9990000128746032,0.3605799078941345,0.2808780372142792,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474135279655457,0.050000000745058,0.228918045759201,291.1493835449219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1107788085937,291.148193359375,1.0,0.2289110720157623,1.0,1.0,0.9811813831329346,1.0,-1.1204506158828735,0.4686480760574341,0.6518025398254395,0.2607070207595825,0.0,0.0,0.4375416040420532,31.58406448364257,37.0,-10.085519790649414,-9482.5712890625,140.01451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7492980957031,306.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.3020936250686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589636981487274,0.358968585729599,-4.8840793169802055e-06,0.0,0.0003065866185352,0.0,0.0,17.572021484375,0.0,0.0,0.0,0.3249572515487671,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.084022931754589,-1993.1248779296875,304.1464538574219,0.7803350687026978,0.1402017623186111,0.1266547739505767,293.0943603515625,297.1499938964844,293.1499938964844,0.1167281046509742,-2731.40380859375,304.1446228027344,0.8504205942153931,0.182881623506546,0.1735939681529998,293.0984802246094,297.1499938964844,293.1499938964844,0.1114980578422546,-1944.373291015625,304.1451110839844,0.8404732346534729,0.1761872172355651,0.1235695257782936,293.0824279785156,297.1499938964844,293.1499938964844,0.2136812061071396,-4423.59326171875,304.1570129394531,0.9990000128746032,0.3605799078941345,0.2808780372142792,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474135279655457,0.050000000745058,0.228918045759201,291.1493835449219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1107788085937,291.148193359375,1.0,0.2289110720157623,1.0,1.0,0.9811813831329346,1.0,-1.1204506158828735,0.4686480760574341,0.6518025398254395,0.2607070207595825,0.0,0.0,0.4375416040420532,31.58406448364257,37.0,-10.085519790649414,-9482.5712890625,140.01451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7492980957031,306.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.3020936250686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589636981487274,0.358968585729599,-4.8840793169802055e-06,0.0,0.0003065866185352,0.0,0.0,17.572021484375,0.0,0.0,0.0,0.3249572515487671,4.0,0.0,1.0
