time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848089456558227,-2007.9049072265625,304.1463317871094,0.7780283093452454,0.1410848051309585,0.1274754554033279,293.0946960449219,297.1499938964844,293.1499938964844,0.1179372891783714,-2754.356201171875,304.1444091796875,0.8483150601387024,0.1842222362756729,0.1748912632465362,293.0989685058594,297.1499938964844,293.1499938964844,0.1125859692692756,-1959.787353515625,304.1449279785156,0.8383123278617859,0.1773914247751236,0.1244339495897293,293.08447265625,297.1499938964844,293.1499938964844,0.2176955193281173,-4492.275390625,304.14794921875,0.9990000128746032,0.3619049191474914,0.2851702868938446,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5441000461578369,0.050000000745058,0.2290392816066742,291.1371154785156,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1357421875,1.0,0.2311940044164657,1.0,1.0,0.9814197421073914,1.0,-1.1293267011642456,0.4726918339729309,0.6566349267959595,0.2629268765449524,0.0,0.0,0.4400554597377777,32.358642578125,40.0,-16.05375099182129,-9567.2978515625,143.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,306.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.3031104505062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614651262760162,0.3614700138568878,-4.890330728812842e-06,0.0,0.0003076185530517,0.0,0.0,17.738616943359375,0.0,0.0,0.0,0.3256246447563171,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848089456558227,-2007.9049072265625,304.1463317871094,0.7780283093452454,0.1410848051309585,0.1274754554033279,293.0946960449219,297.1499938964844,293.1499938964844,0.1179372891783714,-2754.356201171875,304.1444091796875,0.8483150601387024,0.1842222362756729,0.1748912632465362,293.0989685058594,297.1499938964844,293.1499938964844,0.1125859692692756,-1959.787353515625,304.1449279785156,0.8383123278617859,0.1773914247751236,0.1244339495897293,293.08447265625,297.1499938964844,293.1499938964844,0.2176955193281173,-4492.275390625,304.14794921875,0.9990000128746032,0.3619049191474914,0.2851702868938446,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5441000461578369,0.050000000745058,0.2290392816066742,291.1371154785156,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1357421875,1.0,0.2311940044164657,1.0,1.0,0.9814197421073914,1.0,-1.1293267011642456,0.4726918339729309,0.6566349267959595,0.2629268765449524,0.0,0.0,0.4400554597377777,32.358642578125,40.0,-16.05375099182129,-9567.2978515625,143.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,306.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.3031104505062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614651262760162,0.3614700138568878,-4.890330728812842e-06,0.0,0.0003076185530517,0.0,0.0,17.738616943359375,0.0,0.0,0.0,0.3256246447563171,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852049812674522,-2015.3631591796875,304.1462707519531,0.7760888934135437,0.1415139138698578,0.1278844773769378,293.0948791503906,297.1499938964844,293.1499938964844,0.118548035621643,-2765.935791015625,304.1443176269531,0.8464547991752625,0.1848859935998916,0.1755385547876358,293.09930419921875,297.1499938964844,293.1499938964844,0.1131292805075645,-1967.477294921875,304.1448669433594,0.8364385366439819,0.1779759675264358,0.1248594000935554,293.0905456542969,297.1499938964844,293.1499938964844,0.2205538302659988,-4540.54833984375,304.14312744140625,0.9990000128746032,0.3615422248840332,0.2881951332092285,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5418111681938171,0.050000000745058,0.2291259169578552,291.1304626464844,291.1499938964844,268.2416687011719,267.5818176269531,282.7022705078125,293.1012878417969,291.1290283203125,1.0,0.2326801568269729,1.0,1.0,0.981538951396942,1.0,-1.1348395347595217,0.4752461314201355,0.659593403339386,0.2642018795013428,0.0,0.0,0.4420255422592163,32.89810562133789,40.0,-17.574554443359375,-9622.1884765625,146.43934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,306.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.3036516010761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363679826259613,0.3636847138404846,-4.897342932963511e-06,0.0,0.0003081677714362,0.0,0.0,17.891633987426758,0.0,0.0,0.0,0.326238602399826,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0855925008654594,-2022.6710205078125,304.146240234375,0.7737014889717102,0.1419280767440796,0.1282830089330673,293.0951232910156,297.1499938964844,293.1499938964844,0.1191567927598953,-2777.47216796875,304.14422607421875,0.8441518545150757,0.1855388432741165,0.1761817634105682,293.099609375,297.1499938964844,293.1499938964844,0.1136690303683281,-1975.115234375,304.1448059082031,0.8341315984725952,0.1785532683134079,0.1252806633710861,293.1001281738281,297.1499938964844,293.1499938964844,0.2239159047603607,-4596.94921875,304.1382751464844,0.9990000128746032,0.3604183793067932,0.2917349338531494,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5391837954521179,0.050000000745058,0.2292284816503524,291.1236267089844,291.1499938964844,268.22332763671875,267.56414794921875,282.6865539550781,293.0987243652344,291.1221923828125,1.0,0.2343668937683105,1.0,1.0,0.9817352890968324,1.0,-1.1409670114517212,0.4781098365783691,0.6628572344779968,0.2655516564846039,0.0,0.0,0.4444701969623565,33.52989196777344,43.0,-18.35736656188965,-9684.197265625,149.35931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,306.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.837890625,18000.0,0.0,0.0,0.3042531609535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665439188480377,0.3665488362312317,-4.907051788904937e-06,0.0,0.0003087782824877,0.0,0.0,18.09264373779297,0.0,0.0,0.0,0.3270453512668609,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863472372293472,-2036.9072265625,304.146240234375,0.7679134011268616,0.1427401900291443,0.1290656775236129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203541383147239,-2800.115234375,304.1441650390625,0.8385158777236938,0.1868233680725097,0.1774535924196243,293.1003112792969,297.1499938964844,293.1499938964844,0.1147327125072479,-1990.137939453125,304.144775390625,0.8285068273544312,0.179689809679985,0.1261164098978042,293.1297302246094,297.1499938964844,293.1499938964844,0.2319456189870834,-4730.35009765625,304.1288146972656,0.9990000128746032,0.3557086884975433,0.3001385629177093,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.533169150352478,0.050000000745058,0.2294770032167434,291.11083984375,291.1499938964844,268.1866760253906,267.5287780761719,282.6562194824219,293.1011657714844,291.1096496582031,1.0,0.2382619678974151,1.0,1.0,0.9821279644966124,1.0,-1.154820680618286,0.4846692979335785,0.6701513528823853,0.268401175737381,0.0,0.0,0.4505691230297088,35.043434143066406,46.0,-17.404460906982422,-9825.115234375,156.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,306.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.990234375,18000.0,0.0,0.0,0.305741548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741118609905243,0.3741168081760406,-4.93470361107029e-06,0.0,0.0003102888003922,0.0,0.0,18.636144638061523,0.0,0.0,0.0,0.3292213678359985,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863472372293472,-2036.9072265625,304.146240234375,0.7679134011268616,0.1427401900291443,0.1290656775236129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203541383147239,-2800.115234375,304.1441650390625,0.8385158777236938,0.1868233680725097,0.1774535924196243,293.1003112792969,297.1499938964844,293.1499938964844,0.1147327125072479,-1990.137939453125,304.144775390625,0.8285068273544312,0.179689809679985,0.1261164098978042,293.1297302246094,297.1499938964844,293.1499938964844,0.2319456189870834,-4730.35009765625,304.1288146972656,0.9990000128746032,0.3557086884975433,0.3001385629177093,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.533169150352478,0.050000000745058,0.2294770032167434,291.11083984375,291.1499938964844,268.1866760253906,267.5287780761719,282.6562194824219,293.1011657714844,291.1096496582031,1.0,0.2382619678974151,1.0,1.0,0.9821279644966124,1.0,-1.154820680618286,0.4846692979335785,0.6701513528823853,0.268401175737381,0.0,0.0,0.4505691230297088,35.043434143066406,46.0,-17.404460906982422,-9825.115234375,156.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,306.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.990234375,18000.0,0.0,0.0,0.305741548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741118609905243,0.3741168081760406,-4.93470361107029e-06,0.0,0.0003102888003922,0.0,0.0,18.636144638061523,0.0,0.0,0.0,0.3292213678359985,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612416744232178,0.0,0.1298469454050064,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319366574287415,0.0,0.1787139177322387,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8218998908996582,0.0,0.1269444525241851,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099868297576904,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.5265205502510071,0.0,0.2297772765159607,291.1005249023437,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.12255859375,291.0997009277344,0.0,0.0,1.0,1.0,0.9825206398963928,1.0,-1.1704457998275757,0.4921853542327881,0.6782604455947876,0.2713353335857391,0.0,0.0,0.0,36.85213088989258,60.0,-14.1138277053833,-9979.419921875,164.35971069335938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,306.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837202787399292,0.3837252557277679,-4.972582246409729e-06,0.0,0.0,0.0,0.0,19.348031997680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612416744232178,0.0,0.1298469454050064,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319366574287415,0.0,0.1787139177322387,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8218998908996582,0.0,0.1269444525241851,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099868297576904,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.5265205502510071,0.0,0.2297772765159607,291.1005249023437,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.12255859375,291.0997009277344,0.0,0.0,1.0,1.0,0.9825206398963928,1.0,-1.1704457998275757,0.4921853542327881,0.6782604455947876,0.2713353335857391,0.0,0.0,0.0,36.85213088989258,60.0,-14.1138277053833,-9979.419921875,164.35971069335938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,306.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837202787399292,0.3837252557277679,-4.972582246409729e-06,0.0,0.0,0.0,0.0,19.348031997680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7289123535156,0.0,0.0,0.0005690443213097,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268981933594,0.0,0.0,0.0007533553871326,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,0.0005378452478908,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407043457031,0.0,0.0,0.001310869003646,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0013068550033494,291.2005615234375,294.1499938964844,268.11541748046875,267.4600524902344,280.4902038574219,286.5294189453125,291.11920166015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895123839378356,1.0,-0.0053747277706861,0.0107284514233469,-0.0053537241183221,-0.0211789403110742,0.0,0.0,0.0,-0.0299650765955448,60.0,-167.90931701660156,-0.0,-1.968988271983108e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.28089571485906e-18,-6.283517877400852e-18,2.621872947799348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7289123535156,0.0,0.0,0.0005690443213097,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268981933594,0.0,0.0,0.0007533553871326,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,0.0005378452478908,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407043457031,0.0,0.0,0.001310869003646,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0013068550033494,291.2005615234375,294.1499938964844,268.11541748046875,267.4600524902344,280.4902038574219,286.5294189453125,291.11920166015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895123839378356,1.0,-0.0053747277706861,0.0107284514233469,-0.0053537241183221,-0.0211789403110742,0.0,0.0,0.0,-0.0299650765955448,60.0,-167.90931701660156,-0.0,-1.968988271983108e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.28089571485906e-18,-6.283517877400852e-18,2.621872947799348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752319335937,0.0,0.0,0.0001131457174778,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1727905273437,0.0,0.0,0.0001237442920682,292.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1971435546875,0.0,0.0,9.084297926165164e-05,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001403653441229,293.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0005193867255002,291.20050048828125,294.1499938964844,268.09967041015625,267.4448547363281,280.2430419921875,282.2715759277344,291.1165771484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930082559585572,1.0,-0.001185051864013,0.005207572132349,-0.0040225200355052,-0.0263538043946027,0.0,0.0,0.0,-0.009848203510046,60.0,-87.34475708007812,-0.0,-9.575087744906341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5944096946241408e-20,-1.7980405588019556e-20,2.0363084398297564e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6514587402344,0.0,0.0,9.931794193107636e-05,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521911621094,0.0,0.0,0.0001046623729052,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1764221191406,0.0,0.0,7.729414210189134e-05,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,0.0001049363563652,292.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004953552852384,291.2004699707031,294.1499938964844,268.0849304199219,267.4306335449219,280.1251220703125,278.8956298828125,291.1148376464844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965041279792786,1.0,-0.0010579032823443,0.0013063566293567,-0.0002484533470124,-0.0301755163818597,0.0,0.0,0.0,-0.0105125773698091,60.0,-42.78214263916016,-0.0,-7.631174270272822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.518706336721411e-21,6.822598617034443e-21,-2.303891876416249e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6286926269531,0.0,0.0,9.906120976665989e-05,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1327209472656,0.0,0.0,0.0001043177617248,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15679931640625,0.0,0.0,7.704857125645503e-05,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0001043233278323,292.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004948127898387,291.200439453125,294.1499938964844,268.0711364746094,267.4173583984375,280.0119323730469,276.3227844238281,291.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561108356341,5.85841277711552e-08,0.0010560521623119,-0.0314109101891517,0.0,0.0,0.0,-0.0109408730641007,60.0,-26.097091674804688,-0.0,-7.59653815407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.488067534520704e-21,6.853260037455025e-21,-2.365192300985929e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6061096191406,0.0,0.0,9.903420141199604e-05,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1134033203125,0.0,0.0,0.0001042878793668,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373291015625,0.0,0.0,7.702667062403634e-05,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,0.0001042882286128,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004946922999806,291.20037841796875,294.1499938964844,268.0583190917969,267.40496826171875,279.8997802734375,274.3627624511719,291.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-20.066207885742188,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.48745886206801e-21,6.853863459249534e-21,-2.366404193284741e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613708496094,0.0,0.0,9.898471762426198e-05,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001042357325786,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0987243652344,0.0,0.0,7.698815898038447e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001042359581333,292.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004944454994983,291.2002868652344,294.1499938964844,268.0354309082031,267.38287353515625,279.6783752441406,271.72723388671875,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.086332321166992,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4874439178870206e-21,6.853876383946605e-21,-2.366432062162801e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613708496094,0.0,0.0,9.898471762426198e-05,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001042357325786,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0987243652344,0.0,0.0,7.698815898038447e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001042359581333,292.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004944454994983,291.2002868652344,294.1499938964844,268.0354309082031,267.38287353515625,279.6783752441406,271.72723388671875,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.086332321166992,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4874439178870206e-21,6.853876383946605e-21,-2.366432062162801e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5172424316406,0.0,0.0,9.893064998323098e-05,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.037353515625,0.0,0.0,0.0001041787982103,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,7.69461112213321e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.000104179016489,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004941754741594,291.2001647949219,294.1499938964844,268.0160522460937,267.3641967773437,279.4608154296875,270.1887512207031,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69953155517578,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5172424316406,0.0,0.0,9.893064998323098e-05,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.037353515625,0.0,0.0,0.0001041787982103,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,7.69461112213321e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.000104179016489,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004941754741594,291.2001647949219,294.1499938964844,268.0160522460937,267.3641967773437,279.4608154296875,270.1887512207031,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69953155517578,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47369384765625,0.0,0.0,9.887266787700356e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000915527344,0.0,0.0,0.000104117738374,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230712890625,0.0,0.0,7.690100756008178e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001041179566527,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004938858910463,291.20001220703125,294.1499938964844,268.0000305175781,267.3487243652344,279.24713134765625,269.285400390625,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64838409423828,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47369384765625,0.0,0.0,9.887266787700356e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000915527344,0.0,0.0,0.000104117738374,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230712890625,0.0,0.0,7.690100756008178e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001041179566527,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004938858910463,291.20001220703125,294.1499938964844,268.0000305175781,267.3487243652344,279.24713134765625,269.285400390625,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64838409423828,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4306945800781,0.0,0.0,9.881152072921397e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633178710937,0.0,0.0,0.0001040533461491,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859924316406,0.0,0.0,7.685345190111548e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.0001040535571519,292.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004935804754495,291.1998291015625,294.1499938964844,267.9871520996094,267.3363342285156,279.0372619628906,268.7533874511719,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638614654541016,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4306945800781,0.0,0.0,9.881152072921397e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633178710937,0.0,0.0,0.0001040533461491,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859924316406,0.0,0.0,7.685345190111548e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.0001040535571519,292.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004935804754495,291.1998291015625,294.1499938964844,267.9871520996094,267.3363342285156,279.0372619628906,268.7533874511719,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638614654541016,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.409423828125,0.0,0.0,9.877998672891408e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9450988769531,0.0,0.0,0.0001040201459545,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676513671875,0.0,0.0,7.682892464799806e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001040203569573,292.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004934229655191,291.1997375488281,294.1499938964844,267.9818725585937,267.3312072753906,278.93377685546875,268.57501220703125,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634992599487305,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3883056640625,0.0,0.0,9.87479361356236e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9270324707031,0.0,0.0,0.0001039863927871,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94940185546875,0.0,0.0,7.680399721721187e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,0.0001039866037899,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0004932628944516,291.1996154785156,294.1499938964844,267.977294921875,267.3267822265625,278.83123779296875,268.43731689453125,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630977630615234,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.346435546875,0.0,0.0,9.868265624390916e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8912048339844,0.0,0.0,0.0001039176495396,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,7.67532255849801e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001039178532664,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004929368733428,291.19940185546875,294.1499938964844,267.97021484375,267.3199768066406,278.6290283203125,268.24822998046875,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621122360229492,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.346435546875,0.0,0.0,9.868265624390916e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8912048339844,0.0,0.0,0.0001039176495396,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,7.67532255849801e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001039178532664,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004929368733428,291.19940185546875,294.1499938964844,267.97021484375,267.3199768066406,278.6290283203125,268.24822998046875,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621122360229492,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3051452636719,0.0,0.0,9.861637954600155e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558654785156,0.0,0.0,0.0001038478585542,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8776550292969,0.0,0.0,7.670167542528361e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000103848062281,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004926058463752,291.1991271972656,294.1499938964844,267.9657897949219,267.3157043457031,278.4306030273437,268.1344909667969,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608768463134766,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3051452636719,0.0,0.0,9.861637954600155e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558654785156,0.0,0.0,0.0001038478585542,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8776550292969,0.0,0.0,7.670167542528361e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000103848062281,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004926058463752,291.1991271972656,294.1499938964844,267.9657897949219,267.3157043457031,278.4306030273437,268.1344909667969,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608768463134766,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.264404296875,0.0,0.0,9.854982636170462e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82098388671875,0.0,0.0,0.0001037777692545,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8424987792969,0.0,0.0,7.66499069868587e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001037779729813,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004922734224237,291.1988525390625,294.1499938964844,267.9637756347656,267.31378173828125,278.2359313964844,268.06597900390625,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594146728515625,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.264404296875,0.0,0.0,9.854982636170462e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82098388671875,0.0,0.0,0.0001037777692545,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8424987792969,0.0,0.0,7.66499069868587e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001037779729813,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004922734224237,291.1988525390625,294.1499938964844,267.9637756347656,267.31378173828125,278.2359313964844,268.06597900390625,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594146728515625,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22418212890625,0.0,0.0,9.848368790699168e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,0.0001037081237882,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077697753906,0.0,0.0,7.659846596652642e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.000103708320239,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000491943093948,291.19854736328125,294.1499938964844,267.96405029296875,267.31402587890625,278.04498291015625,268.0249938964844,291.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.577545166015625,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22418212890625,0.0,0.0,9.848368790699168e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,0.0001037081237882,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077697753906,0.0,0.0,7.659846596652642e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.000103708320239,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000491943093948,291.19854736328125,294.1499938964844,267.96405029296875,267.31402587890625,278.04498291015625,268.0249938964844,291.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.577545166015625,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20428466796875,0.0,0.0,9.845099702943116e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7695007324219,0.0,0.0,0.0001036736939568,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,7.657304377062246e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0001036738904076,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004917798214592,291.1983642578125,294.1499938964844,267.9649658203125,267.3149108886719,277.950927734375,268.01141357421875,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.568592071533203,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844787597656,0.0,0.0,9.841867722570896e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525634765625,0.0,0.0,0.000103639657027,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.0,0.0,7.654789806110784e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07012939453125,0.0,0.0,0.0001036398534779,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004916184116154,291.1982116699219,294.1499938964844,267.9664001464844,267.3162841796875,277.8577575683594,268.00115966796875,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.559253692626953,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14532470703125,0.0,0.0,9.835548553382978e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.718994140625,0.0,0.0,0.0001035731183947,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396850585937,0.0,0.0,7.649875624338165e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,0.0001035733075696,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000491302809678,291.19781494140625,294.1499938964844,267.9706420898437,267.3204040527344,277.6741943359375,267.9882507324219,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.539562225341797,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14532470703125,0.0,0.0,9.835548553382978e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.718994140625,0.0,0.0,0.0001035731183947,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396850585937,0.0,0.0,7.649875624338165e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,0.0001035733075696,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000491302809678,291.19781494140625,294.1499938964844,267.9706420898437,267.3204040527344,277.6741943359375,267.9882507324219,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.539562225341797,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1066589355469,0.0,0.0,9.829482587520032e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6858825683594,0.0,0.0,0.0001035092354868,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,7.645157165825367e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001035094246617,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004909998388029,291.1974182128906,294.1499938964844,267.97662353515625,267.326171875,277.4942321777344,267.9825439453125,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518747329711914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
