time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1066589355469,0.0,0.0,9.829482587520032e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6858825683594,0.0,0.0,0.0001035092354868,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,7.645157165825367e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001035094246617,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004909998388029,291.1974182128906,294.1499938964844,267.97662353515625,267.326171875,277.4942321777344,267.9825439453125,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518747329711914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0684814453125,0.0,0.0,9.82374040177092e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,0.0001034487650031,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,7.640691183041781e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.000103448954178,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004907130496576,291.19696044921875,294.1499938964844,267.9841613769531,267.3334045410156,277.3178405761719,267.9817810058594,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497079849243164,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0684814453125,0.0,0.0,9.82374040177092e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,0.0001034487650031,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,7.640691183041781e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.000103448954178,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004907130496576,291.19696044921875,294.1499938964844,267.9841613769531,267.3334045410156,277.3178405761719,267.9817810058594,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497079849243164,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307922363281,0.0,0.0,9.818394028116018e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62091064453125,0.0,0.0,0.0001033924636431,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,7.636532245669514e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.000103392652818,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.000490446051117,291.19647216796875,294.1499938964844,267.9930114746094,267.34197998046875,277.1449890136719,267.9845275878906,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.474838256835938,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307922363281,0.0,0.0,9.818394028116018e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62091064453125,0.0,0.0,0.0001033924636431,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,7.636532245669514e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.000103392652818,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.000490446051117,291.19647216796875,294.1499938964844,267.9930114746094,267.34197998046875,277.1449890136719,267.9845275878906,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.474838256835938,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121154785156,0.0,0.0,9.8158918262925e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6049194335937,0.0,0.0,0.0001033661174005,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6246643066406,0.0,0.0,7.634586654603481e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001033663065754,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.000490321079269,291.1962280273437,294.1499938964844,267.9979248046875,267.3466796875,277.0598449707031,267.9869079589844,291.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.463584899902344,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,9.813516226131468e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,0.0001033411026583,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.608642578125,0.0,0.0,7.632738561369479e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001033412845572,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0004902023938484,291.1959533691406,294.1499938964844,268.0030822753906,267.3516845703125,276.9755859375,267.9898986816406,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.452287673950195,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9568176269531,0.0,0.0,9.80918121058494e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0001032954533002,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.629366882611066e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.0001032956351991,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004899859195575,291.1954040527344,294.1499938964844,268.0141296386719,267.3623352050781,276.8096008300781,267.99725341796875,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4296932220459,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9568176269531,0.0,0.0,9.80918121058494e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0001032954533002,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.629366882611066e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.0001032956351991,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004899859195575,291.1954040527344,294.1499938964844,268.0141296386719,267.3623352050781,276.8096008300781,267.99725341796875,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4296932220459,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9205322265625,0.0,0.0,9.805464651435614e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52642822265625,0.0,0.0,0.0001032563159242,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,7.626476872246712e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0001032564978231,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004898002953268,291.1947937011719,294.1499938964844,268.0260009765625,267.3738098144531,276.6469421386719,268.0061950683594,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.407323837280273,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9205322265625,0.0,0.0,9.805464651435614e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52642822265625,0.0,0.0,0.0001032563159242,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,7.626476872246712e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0001032564978231,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004898002953268,291.1947937011719,294.1499938964844,268.0260009765625,267.3738098144531,276.6469421386719,268.0061950683594,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.407323837280273,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8846740722656,0.0,0.0,9.802444401429966e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,0.0001032245127134,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,7.624127465533093e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0001032246873364,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0004896494792774,291.19415283203125,294.1499938964844,268.0385131835937,267.3858642578125,276.48760986328125,268.016357421875,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38544464111328,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8846740722656,0.0,0.0,9.802444401429966e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,0.0001032245127134,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,7.624127465533093e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0001032246873364,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0004896494792774,291.19415283203125,294.1499938964844,268.0385131835937,267.3858642578125,276.48760986328125,268.016357421875,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38544464111328,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492736816406,0.0,0.0,9.80019976850599e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46533203125,0.0,0.0,0.0001032008658512,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,7.622381235705689e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587341308594,0.0,0.0,0.0001032010404742,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004895373713225,291.1934509277344,294.1499938964844,268.0514831542969,267.3983764648437,276.3314819335937,268.0274963378906,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.364322662353516,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492736816406,0.0,0.0,9.80019976850599e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46533203125,0.0,0.0,0.0001032008658512,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,7.622381235705689e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587341308594,0.0,0.0,0.0001032010404742,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004895373713225,291.1934509277344,294.1499938964844,268.0514831542969,267.3983764648437,276.3314819335937,268.0274963378906,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.364322662353516,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83172607421875,0.0,0.0,9.799392864806578e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,0.0001031923748087,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46881103515625,0.0,0.0,7.621754048159346e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0001031925494316,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004894971498288,291.193115234375,294.1499938964844,268.0580749511719,267.4047546386719,276.254638671875,268.0333557128906,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.354127883911133,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143005371094,0.0,0.0,9.798811515793204e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0001031862557283,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,7.621301483595744e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,0.0001031864230753,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.000489468104206,291.1927185058594,294.1499938964844,268.0647277832031,267.4111633300781,276.17852783203125,268.03936767578125,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34422492980957,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,9.798365499591456e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057006835937,0.0,0.0,0.0001031815481837,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.423828125,0.0,0.0,7.620954420417547e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0001031817228067,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004894458106718,291.19195556640625,294.1499938964844,268.0780639648437,267.42401123046875,276.0286560058594,268.0517883300781,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.325422286987305,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,9.798365499591456e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057006835937,0.0,0.0,0.0001031815481837,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.423828125,0.0,0.0,7.620954420417547e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0001031817228067,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004894458106718,291.19195556640625,294.1499938964844,268.0780639648437,267.42401123046875,276.0286560058594,268.0517883300781,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.325422286987305,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455749511719,0.0,0.0,9.798946848604828e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.000103187681816,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.394287109375,0.0,0.0,7.62140698498115e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001031878418871,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004894749145023,291.1911315917969,294.1499938964844,268.0913391113281,267.4367980957031,275.8818054199219,268.0645446777344,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30818748474121,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455749511719,0.0,0.0,9.798946848604828e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.000103187681816,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.394287109375,0.0,0.0,7.62140698498115e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001031878418871,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004894749145023,291.1911315917969,294.1499938964844,268.0913391113281,267.4367980957031,275.8818054199219,268.0645446777344,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30818748474121,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117919921875,0.0,0.0,9.800647239899264e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001032055806717,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.622729754075408e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716979980469,0.0,0.0,0.0001032057480188,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004895598976872,291.19024658203125,294.1499938964844,268.10430908203125,267.4493408203125,275.7379150390625,268.07745361328125,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29279136657715,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117919921875,0.0,0.0,9.800647239899264e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001032055806717,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.622729754075408e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716979980469,0.0,0.0,0.0001032057480188,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004895598976872,291.19024658203125,294.1499938964844,268.10430908203125,267.4493408203125,275.7379150390625,268.07745361328125,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29279136657715,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67840576171875,0.0,0.0,9.80355980573222e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.000103236256109,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.624994759680703e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0001032364161801,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004897054168395,291.1893005371094,294.1499938964844,268.1168518066406,267.46142578125,275.59686279296875,268.09033203125,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.279525756835938,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67840576171875,0.0,0.0,9.80355980573222e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.000103236256109,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.624994759680703e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0001032364161801,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004897054168395,291.1893005371094,294.1499938964844,268.1168518066406,267.46142578125,275.59686279296875,268.09033203125,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.279525756835938,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,9.805501031223685e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.000103256694274,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,7.626504520885646e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.000103256854345,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004898023908026,291.1888122558594,294.1499938964844,268.1228942871094,267.4672546386719,275.5273742675781,268.0967102050781,290.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.273780822753906,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,9.80778131633997e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001032807122101,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.628278399351984e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0001032808722811,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004899163614027,291.1883239746094,294.1499938964844,268.1287841796875,267.4729309082031,275.4586181640625,268.1029968261719,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.268680572509766,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127624511719,0.0,0.0,9.813413635129108e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001033400185406,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,7.632658525835723e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001033401786116,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004901977372355,291.1872863769531,294.1499938964844,268.139892578125,267.483642578125,275.32305908203125,268.11529541015625,290.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260515213012695,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127624511719,0.0,0.0,9.813413635129108e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001033400185406,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,7.632658525835723e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001033401786116,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004901977372355,291.1872863769531,294.1499938964844,268.139892578125,267.483642578125,275.32305908203125,268.11529541015625,290.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260515213012695,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804443359375,0.0,0.0,9.820551349548624e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001034151791827,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.638210081495345e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0001034153392538,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004905542591586,291.1861877441406,294.1499938964844,268.1499938964844,267.493408203125,275.19012451171875,268.1269836425781,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279842257499,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.255342483520508,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804443359375,0.0,0.0,9.820551349548624e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001034151791827,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.638210081495345e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0001034153392538,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004905542591586,291.1861877441406,294.1499938964844,268.1499938964844,267.493408203125,275.19012451171875,268.1269836425781,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279842257499,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.255342483520508,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.0,0.0,9.828766633290796e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001035016903188,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.64459982747212e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001035018431139,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004909646813757,291.18505859375,294.1499938964844,268.16094970703125,267.50396728515625,275.05975341796875,268.13824462890625,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393938237347356e-08,0.0010472789872437,-0.028895691037178,0.0,0.0,0.0,-0.010461276397109,60.0,-16.252534866333008,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.0,0.0,9.828766633290796e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001035016903188,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.64459982747212e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001035018431139,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004909646813757,291.18505859375,294.1499938964844,268.16094970703125,267.50396728515625,275.05975341796875,268.13824462890625,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393938237347356e-08,0.0010472789872437,-0.028895691037178,0.0,0.0,0.0,-0.010461276397109,60.0,-16.252534866333008,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,9.83744757832028e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,0.0001035931054502,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,7.651351188542321e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0001035932582453,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004913983284495,291.183837890625,294.1499938964844,268.1745300292969,267.5170593261719,274.9319152832031,268.1500244140625,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.249650955200195,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,9.83744757832028e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,0.0001035931054502,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,7.651351188542321e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0001035932582453,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004913983284495,291.183837890625,294.1499938964844,268.1745300292969,267.5170593261719,274.9319152832031,268.1500244140625,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.249650955200195,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5011901855469,0.0,0.0,9.841940482147038e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001036404137266,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,7.654845830984414e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,0.0001036405665217,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.00049162277719,291.1832275390625,294.1499938964844,268.1822509765625,267.5245056152344,274.86895751953125,268.1564025878906,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.247812271118164,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,9.846520697465166e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001036886460497,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.658408139832318e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001036887988448,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004918515915051,291.1825866699219,294.1499938964844,268.1905212402344,267.5325012207031,274.8066101074219,268.16314697265625,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.24569320678711,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546203613281,0.0,0.0,9.855907410383224e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001037874899338,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.66570883570239e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.000103787635453,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004923205124214,291.1812744140625,294.1499938964844,268.208740234375,267.550048828125,274.683837890625,268.1780090332031,290.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24062728881836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546203613281,0.0,0.0,9.855907410383224e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001037874899338,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.66570883570239e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.000103787635453,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004923205124214,291.1812744140625,294.1499938964844,268.208740234375,267.550048828125,274.683837890625,268.1780090332031,290.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24062728881836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
