time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,9.863594459602608e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0001038684422383,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,7.671688217669725e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0001038685877574,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004927045083604,291.1801452636719,294.1499938964844,268.2247314453125,267.56549072265625,274.58746337890625,268.1912841796875,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.235774993896484,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,9.865536412689836e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001038888949551,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.67319870647043e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.0001038890404743,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004928015405312,291.17987060546875,294.1499938964844,268.2289123535156,267.56951904296875,274.5635986328125,268.1947631835937,290.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851805759022229e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.23445701599121,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39361572265625,0.0,0.0,9.875339310383424e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001039921189658,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,7.680822454858571e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689697265625,0.0,0.0,0.0001039922644849,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004932912415824,291.1784362792969,294.1499938964844,268.2508850097656,267.5906982421875,274.4458923339844,268.2134704589844,290.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.22722053527832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39361572265625,0.0,0.0,9.875339310383424e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001039921189658,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,7.680822454858571e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689697265625,0.0,0.0,0.0001039922644849,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004932912415824,291.1784362792969,294.1499938964844,268.2508850097656,267.5906982421875,274.4458923339844,268.2134704589844,290.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.22722053527832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.88524843705818e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001040964707499,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,7.688529876759276e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001040966089931,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004937862395308,291.1769104003906,294.1499938964844,268.2743835449219,267.6133728027344,274.3306579589844,268.2340393066406,290.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.218955993652344,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.88524843705818e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001040964707499,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,7.688529876759276e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001040966089931,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004937862395308,291.1769104003906,294.1499938964844,268.2743835449219,267.6133728027344,274.3306579589844,268.2340393066406,290.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.218955993652344,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,9.89022446447052e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001041488649207,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,7.69239995861426e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0001041490031639,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004940347862429,291.1761474609375,294.1499938964844,268.2866516113281,267.6252136230469,274.2740173339844,268.2449645996094,290.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.214445114135742,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,9.895202674670144e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001042012881953,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,7.696272223256528e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0001042014337144,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.000494283507578,291.17535400390625,294.1499938964844,268.2992553710937,267.6373596191406,274.2179870605469,268.2563171386719,290.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.209697723388672,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,9.905140905175358e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001043059382936,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.704001473030075e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,0.0001043060838128,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.000494779960718,291.1737060546875,294.1499938964844,268.3252258300781,267.66241455078125,274.10772705078125,268.28009033203125,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.19952964782715,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,9.905140905175358e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001043059382936,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.704001473030075e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,0.0001043060838128,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.000494779960718,291.1737060546875,294.1499938964844,268.3252258300781,267.66241455078125,274.10772705078125,268.28009033203125,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.19952964782715,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.91500637610443e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0001044098316924,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,7.711674697929993e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0001044099699356,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004952728049829,291.1719970703125,294.1499938964844,268.35211181640625,267.6883239746094,273.9999084472656,268.3052062988281,290.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.188480377197266,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.91500637610443e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0001044098316924,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,7.711674697929993e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0001044099699356,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004952728049829,291.1719970703125,294.1499938964844,268.35211181640625,267.6883239746094,273.9999084472656,268.3052062988281,290.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.188480377197266,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.924745972966777e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.000104512386315,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,7.71924969740212e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001045125245582,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004957593046128,291.17022705078125,294.1499938964844,268.37969970703125,267.7149353027344,273.89453125,268.3314514160156,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.176618576049805,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.924745972966777e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.000104512386315,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,7.71924969740212e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001045125245582,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004957593046128,291.17022705078125,294.1499938964844,268.37969970703125,267.7149353027344,273.89453125,268.3314514160156,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.176618576049805,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,9.934307308867574e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001046130782924,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,7.726686453679577e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001046132165356,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004962370148859,291.1683959960937,294.1499938964844,268.4077453613281,267.74200439453125,273.79156494140625,268.35858154296875,290.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.164018630981445,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,9.934307308867574e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001046130782924,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,7.726686453679577e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001046132165356,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004962370148859,291.1683959960937,294.1499938964844,268.4077453613281,267.74200439453125,273.79156494140625,268.35858154296875,290.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.164018630981445,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.939006849890576e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,0.0001046625693561,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,7.730341894784942e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.0001046627003233,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004964717663824,291.1674499511719,294.1499938964844,268.4219055175781,267.7556457519531,273.7409973144531,268.3724060058594,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.15745735168457,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,9.943644545273855e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001047113983076,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122314453125,0.0,0.0,7.733948586974293e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0001047115365508,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004967034328728,291.1664733886719,294.1499938964844,268.43609619140625,267.7693176269531,273.6910095214844,268.3863830566406,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15074348449707,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,9.952711843652652e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001048068879754,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,7.741001172689721e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001048070189426,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004971564048901,291.1644897460937,294.1499938964844,268.4644775390625,267.79669189453125,273.5927429199219,268.4146423339844,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136905670166016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,9.952711843652652e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001048068879754,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,7.741001172689721e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001048070189426,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004971564048901,291.1644897460937,294.1499938964844,268.4644775390625,267.79669189453125,273.5927429199219,268.4146423339844,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136905670166016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,9.96146845864132e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001048990961862,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,7.747812196612358e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.0001048992271535,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004975938354618,291.1624450683594,294.1499938964844,268.49267578125,267.82391357421875,273.49676513671875,268.443115234375,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122568130493164,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,9.96146845864132e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001048990961862,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,7.747812196612358e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.0001048992271535,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004975938354618,291.1624450683594,294.1499938964844,268.49267578125,267.82391357421875,273.49676513671875,268.443115234375,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122568130493164,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,9.969876555260272e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.826171875,0.0,0.0,0.0001049876373144,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397521972656,0.0,0.0,7.754351099720225e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0001049877682817,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000498013861943,291.16033935546875,294.1499938964844,268.5205383300781,267.8507385253906,273.4030456542969,268.4715576171875,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.107830047607422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,9.969876555260272e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.826171875,0.0,0.0,0.0001049876373144,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397521972656,0.0,0.0,7.754351099720225e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0001049877682817,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000498013861943,291.16033935546875,294.1499938964844,268.5205383300781,267.8507385253906,273.4030456542969,268.4715576171875,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.107830047607422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,9.977900481317192e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026428222656,0.0,0.0,0.0001050721257342,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,7.76059168856591e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001050722567015,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.000498414679896,291.1581420898437,294.1499938964844,268.5477600097656,267.87701416015625,273.3115539550781,268.4997863769531,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09279441833496,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,9.977900481317192e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026428222656,0.0,0.0,0.0001050721257342,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,7.76059168856591e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001050722567015,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.000498414679896,291.1581420898437,294.1499938964844,268.5477600097656,267.87701416015625,273.3115539550781,268.4997863769531,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09279441833496,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.98175673885271e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909545898437,0.0,0.0,0.0001051127401296,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,7.763590838294476e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0001051128638209,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.000498607289046,291.1570129394531,294.1499938964844,268.56109619140625,267.8898620605469,273.2666320800781,268.5137023925781,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299087164853065e-08,0.0010635690996423,-0.0338807925581932,0.0,0.0,0.0,-0.0114057371392846,60.0,-16.085195541381836,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.985506039811298e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793273925781,0.0,0.0,0.0001051522267516,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,7.766507769702002e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.0001051523504429,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004987946595065,291.1558837890625,294.1499938964844,268.5741882324219,267.9024963378906,273.2222595214844,268.5274963378906,290.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345780480733538e-08,0.0010639682877808,-0.0340029411017894,0.0,0.0,0.0,-0.0114288851618766,60.0,-16.07756233215332,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.992669947678225e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,0.0001052276638802,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,7.772079698042944e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,0.0001052277875714,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004991525202058,291.153564453125,294.1499938964844,268.599609375,267.927001953125,273.135009765625,268.5545654296875,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.062257766723633,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.992669947678225e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,0.0001052276638802,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,7.772079698042944e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,0.0001052277875714,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004991525202058,291.153564453125,294.1499938964844,268.599609375,267.927001953125,273.135009765625,268.5545654296875,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.062257766723633,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,9.999361645895988e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333374023437,0.0,0.0,0.0001052981242537,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,7.777283462928608e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.000105298247945,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004994867485947,291.1511535644531,294.1499938964844,268.623779296875,267.9502868652344,273.0497741699219,268.5807800292969,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.046985626220703,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,9.999361645895988e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333374023437,0.0,0.0,0.0001052981242537,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,7.777283462928608e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.000105298247945,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004994867485947,291.1511535644531,294.1499938964844,268.623779296875,267.9502868652344,273.0497741699219,268.5807800292969,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.046985626220703,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.000100055578514,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001053633750416,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,7.782103057252243e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0001053634987329,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004997963551431,291.148681640625,294.1499938964844,268.646484375,267.9721984863281,272.9664611816406,268.6058349609375,290.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03187370300293,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.000100055578514,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001053633750416,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,7.782103057252243e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0001053634987329,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004997963551431,291.148681640625,294.1499938964844,268.646484375,267.9721984863281,272.9664611816406,268.6058349609375,290.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03187370300293,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.000100112396467,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.000105423205241,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,7.786522473907098e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,0.0001054233216564,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0005000801756978,291.1461181640625,294.1499938964844,268.66754150390625,267.99249267578125,272.8851318359375,268.6295166015625,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017047882080078,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.000100112396467,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.000105423205241,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,7.786522473907098e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,0.0001054233216564,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0005000801756978,291.1461181640625,294.1499938964844,268.66754150390625,267.99249267578125,272.8851318359375,268.6295166015625,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017047882080078,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001001388009171,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.000105451013951,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.788576476741582e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0001054511303664,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0005002120742574,291.14483642578125,294.1499938964844,268.6773681640625,268.001953125,272.84521484375,268.6407470703125,290.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040185093879,60.0,-16.00979232788086,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0001001638156594,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,0.0001054773529176,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,7.790521340211853e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628479003906,0.0,0.0,0.0001054774693329,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005003370461054,291.1434936523437,294.1499938964844,268.68670654296875,268.0109558105469,272.8058166503906,268.6515197753906,290.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.002662658691406,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89556884765625,0.0,0.0,0.0001002098506432,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,0.0001055258326232,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,7.794101838953793e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24609375,0.0,0.0,0.0001055259490385,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005005670245736,291.14080810546875,294.1499938964844,268.7037658691406,268.02740478515625,272.7283020019531,268.6717529296875,290.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.988819122314451,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
