time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89556884765625,0.0,0.0,0.0001002098506432,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,0.0001055258326232,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,7.794101838953793e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24609375,0.0,0.0,0.0001055259490385,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005005670245736,291.14080810546875,294.1499938964844,268.7037658691406,268.02740478515625,272.7283020019531,268.6717529296875,290.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.988819122314451,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001002501958282,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0001055683169397,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,7.79723995947279e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.000105568433355,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0005007685977034,291.1380310058594,294.1499938964844,268.718505859375,268.0416259765625,272.6524353027344,268.6900939941406,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975643157958984,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001002501958282,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0001055683169397,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,7.79723995947279e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.000105568433355,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0005007685977034,291.1380310058594,294.1499938964844,268.718505859375,268.0416259765625,272.6524353027344,268.6900939941406,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975643157958984,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0001002847784548,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,0.0001056047331076,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121826171875,0.0,0.0,7.799929881002754e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,0.0001056048495229,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000500941358041,291.1351928710937,294.1499938964844,268.7307434082031,268.05340576171875,272.5782470703125,268.7061767578125,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963313102722168,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0001002847784548,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,0.0001056047331076,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121826171875,0.0,0.0,7.799929881002754e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,0.0001056048495229,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000500941358041,291.1351928710937,294.1499938964844,268.7307434082031,268.05340576171875,272.5782470703125,268.7061767578125,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963313102722168,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0001003134893835,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0001056349647114,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,7.802162872394547e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,0.0001056350738508,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0005010847817175,291.1322937011719,294.1499938964844,268.7402038574219,268.0625305175781,272.5056457519531,268.7198486328125,290.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.951961517333984,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0001003134893835,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0001056349647114,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,7.802162872394547e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,0.0001056350738508,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0005010847817175,291.1322937011719,294.1499938964844,268.7402038574219,268.0625305175781,272.5056457519531,268.7198486328125,290.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.951961517333984,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001003255674731,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001056476830854,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,7.803102198522538e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0001056477922247,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0005011451430618,291.1307983398437,294.1499938964844,268.74383544921875,268.0660400390625,272.4699401855469,268.72564697265625,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931482634177428e-08,0.0010689765913411,-0.0355350151658058,0.0,0.0,0.0,-0.0117192426696419,60.0,-15.946714401245115,-0.0,-7.791252443212215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,0.0001003362049232,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001056588880601,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,7.80392947490327e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1804504394531,0.0,0.0,0.0001056589971994,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0005011982866562,291.1293029785156,294.1499938964844,268.7467041015625,268.0688171386719,272.4346008300781,268.73077392578125,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.394471116356044e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.941753387451172,-0.0,-7.792901612901917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718505859375,0.0,0.0,0.0001003529032459,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0001056764740496,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477905273437,0.0,0.0,7.805228233337402e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643371582031,0.0,0.0,0.000105676583189,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.000501281756442,291.126220703125,294.1499938964844,268.75006103515625,268.072021484375,272.3648986816406,268.73895263671875,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932768821716309,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718505859375,0.0,0.0,0.0001003529032459,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0001056764740496,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477905273437,0.0,0.0,7.805228233337402e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643371582031,0.0,0.0,0.000105676583189,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.000501281756442,291.126220703125,294.1499938964844,268.75006103515625,268.072021484375,272.3648986816406,268.73895263671875,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932768821716309,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.747802734375,0.0,0.0,0.0001003634170047,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,0.0001056875407812,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,7.806046050973237e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0001056876499205,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0005013342597521,291.12310791015625,294.1499938964844,268.75,268.0719909667969,272.2965393066406,268.7440490722656,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978513457857389e-08,0.0010693786898627,-0.0356580279767513,0.0,0.0,0.0,-0.0117425573989748,60.0,-15.925214767456056,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.747802734375,0.0,0.0,0.0001003634170047,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,0.0001056875407812,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,7.806046050973237e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0001056876499205,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0005013342597521,291.12310791015625,294.1499938964844,268.75,268.0719909667969,272.2965393066406,268.7440490722656,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978513457857389e-08,0.0010693786898627,-0.0356580279767513,0.0,0.0,0.0,-0.0117425573989748,60.0,-15.925214767456056,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0001003654688247,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001056897017406,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.806205394444987e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001056898108799,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0005013445625081,291.1199035644531,294.1499938964844,268.7475280761719,268.0700378417969,272.2294616699219,268.7461242675781,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.91871452331543,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239685058594,0.0,0.0,0.0001003654688247,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001056897017406,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.806205394444987e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001056898108799,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0005013445625081,291.1199035644531,294.1499938964844,268.7475280761719,268.0700378417969,272.2294616699219,268.7461242675781,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.91871452331543,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001003579891403,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0001056818218785,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,7.805623317835853e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0005013071931898,291.1166076660156,294.1499938964844,268.7437438964844,268.0677490234375,272.16357421875,268.74578857421875,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971640733245753e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391506209969,60.0,-15.912087440490724,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001003579891403,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0001056818218785,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,7.805623317835853e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0005013071931898,291.1166076660156,294.1499938964844,268.7437438964844,268.0677490234375,272.16357421875,268.74578857421875,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971640733245753e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391506209969,60.0,-15.912087440490724,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0001003513098112,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,0.0001056747933034,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.474853515625,0.0,0.0,7.8051038144622e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001056748951668,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0005012738402001,291.1149597167969,294.1499938964844,268.7413635253906,268.0664367675781,272.1310729980469,268.7448425292969,290.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963295408814249e-08,0.0010692486539483,-0.0356182232499122,0.0,0.0,0.0,-0.0117350136861205,60.0,-15.908636093139648,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,0.0001003431534627,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537658691406,0.0,0.0,0.0001056662003975,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,7.804470078554004e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0001056663022609,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0005012330948375,291.1132507324219,294.1499938964844,268.7386779785156,268.06500244140625,272.098876953125,268.7434997558594,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953107114161868e-08,0.0010691615752875,-0.0355915762484073,0.0,0.0,0.0,-0.0117299631237983,60.0,-15.90513801574707,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001003234647214,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001056454711942,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,7.802938489476219e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0001056455730576,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0005011347820982,291.1098327636719,294.1499938964844,268.7323303222656,268.061767578125,272.0352783203125,268.7396545410156,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525888218246e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.898168563842772,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001003234647214,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001056454711942,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,7.802938489476219e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0001056455730576,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0005011347820982,291.1098327636719,294.1499938964844,268.7323303222656,268.061767578125,272.0352783203125,268.7396545410156,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525888218246e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.898168563842772,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001003014695015,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0001056223045452,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,7.801227184245363e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.0001056224064086,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.000501024944242,291.1063537597656,294.1499938964844,268.7247009277344,268.0579528808594,271.9727783203125,268.734375,290.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.891547203063965,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001003014695015,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0001056223045452,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,7.801227184245363e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.0001056224064086,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.000501024944242,291.1063537597656,294.1499938964844,268.7247009277344,268.0579528808594,271.9727783203125,268.734375,290.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.891547203063965,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081237792969,0.0,0.0,0.0001002798817353,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001055995671777,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,7.799548620823771e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,0.0001055996690411,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.000500917143654,291.102783203125,294.1499938964844,268.7158203125,268.0535888671875,271.91131591796875,268.7276916503906,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.885685920715332,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081237792969,0.0,0.0,0.0001002798817353,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001055995671777,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,7.799548620823771e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,0.0001055996690411,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.000500917143654,291.102783203125,294.1499938964844,268.7158203125,268.0535888671875,271.91131591796875,268.7276916503906,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.885685920715332,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001002614517346,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0001055801621987,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,7.798114529578015e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.0001055802567861,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0005008250591345,291.0991516113281,294.1499938964844,268.7056884765625,268.04852294921875,271.850830078125,268.7196960449219,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.881011009216309,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001002614517346,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0001055801621987,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,7.798114529578015e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.0001055802567861,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0005008250591345,291.0991516113281,294.1499938964844,268.7056884765625,268.04852294921875,271.850830078125,268.7196960449219,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.881011009216309,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0001002543067443,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,0.0001055726388585,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,7.797559374012053e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0001055727407219,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.000500789436046,291.0972900390625,294.1499938964844,268.7001342773437,268.0457458496094,271.8209533691406,268.7151794433594,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842183399503938e-08,0.0010682131396606,-0.0353014431893825,0.0,0.0,0.0,-0.0116749731823802,60.0,-15.879274368286133,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.0,0.0,0.0001002489225356,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001055669708875,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,7.797140278853476e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.000105567065475,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0005007625441066,291.0954284667969,294.1499938964844,268.6943054199219,268.0427551269531,271.79132080078125,268.7103881835937,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835450118904193e-08,0.0010681555140763,-0.0352838300168514,0.0,0.0,0.0,-0.0116716353222727,60.0,-15.877976417541504,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.0001002448989311,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0001055627290043,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,7.796827412676066e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,0.0001055628235917,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0005007424624636,291.0916442871094,294.1499938964844,268.6816711425781,268.0362243652344,271.732666015625,268.6998596191406,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.876904487609863,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.0001002448989311,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0001055627290043,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,7.796827412676066e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,0.0001055628235917,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0005007424624636,291.0916442871094,294.1499938964844,268.6816711425781,268.0362243652344,271.732666015625,268.6998596191406,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.876904487609863,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,0.0001002519784378,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,0.0001055701941368,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,7.79737820266746e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001055702814483,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005007778527215,291.0877990722656,294.1499938964844,268.6678466796875,268.02886962890625,271.6748962402344,268.68804931640625,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.878300666809082,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,0.0001002519784378,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,0.0001055701941368,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,7.79737820266746e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001055702814483,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005007778527215,291.0877990722656,294.1499938964844,268.6678466796875,268.02886962890625,271.6748962402344,268.68804931640625,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.878300666809082,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,0.0001002725111902,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0001055918037309,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,7.798975275363773e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,0.0001055918983183,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.00050088041462,291.0838928222656,294.1499938964844,268.6528015136719,268.0206604003906,271.617919921875,268.67498779296875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.882508277893066,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,0.0001002725111902,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0001055918037309,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,7.798975275363773e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,0.0001055918983183,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.00050088041462,291.0838928222656,294.1499938964844,268.6528015136719,268.0206604003906,271.617919921875,268.67498779296875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.882508277893066,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,0.0001003086363198,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001056298497132,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,7.80178452259861e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0001056299370247,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0005010608583688,291.07989501953125,294.1499938964844,268.63653564453125,268.011474609375,271.56170654296875,268.66070556640625,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.889883041381836,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,0.0001003086363198,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001056298497132,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,7.80178452259861e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0001056299370247,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0005010608583688,291.07989501953125,294.1499938964844,268.63653564453125,268.011474609375,271.56170654296875,268.66070556640625,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.889883041381836,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0001003332436084,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0001056557593983,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,7.803698827046901e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,0.0001056558539858,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005011837929487,291.0778503417969,294.1499938964844,268.6279602050781,268.00653076171875,271.5339050292969,268.653076171875,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940306686777149e-08,0.0010690519120544,-0.035558097064495,0.0,0.0,0.0,-0.0117236161604523,60.0,-15.894908905029297,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545288085937,0.0,0.0,0.0001003626020974,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001056866749422,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,7.805982022546232e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,0.0001056867695297,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005013304762542,291.0758056640625,294.1499938964844,268.6191101074219,268.0013122558594,271.5062561035156,268.6451110839844,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976863222353586e-08,0.0010693643707782,-0.0356537140905857,0.0,0.0,0.0,-0.0117417387664318,60.0,-15.900898933410645,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
