time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0001004349105642,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0001057628178386,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,7.811605610186234e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0001057629051501,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0005016916547901,291.0716552734375,294.1499938964844,268.6004638671875,267.9901123046875,271.4514465332031,268.6283264160156,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.915379524230955,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0001004349105642,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0001057628178386,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,7.811605610186234e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0001057629051501,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0005016916547901,291.0716552734375,294.1499938964844,268.6004638671875,267.9901123046875,271.4514465332031,268.6283264160156,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.915379524230955,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,0.0001005278754746,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,0.0001058607158483,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,7.81883645686321e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92169189453125,0.0,0.0,0.0001058608104358,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0005021560937166,291.06744384765625,294.1499938964844,268.5806884765625,267.9778137207031,271.3972473144531,268.6102905273437,290.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.93394374847412,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,0.0001005278754746,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,0.0001058607158483,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,7.81883645686321e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92169189453125,0.0,0.0,0.0001058608104358,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0005021560937166,291.06744384765625,294.1499938964844,268.5806884765625,267.9778137207031,271.3972473144531,268.6102905273437,290.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.93394374847412,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.0001006420061457,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.0001059809001162,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,7.827713125152513e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073181152344,0.0,0.0,0.0001059809874277,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005027262377552,291.06317138671875,294.1499938964844,268.5597229003906,267.96435546875,271.3436584472656,268.59100341796875,290.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.956672668457031,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.0001006420061457,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.0001059809001162,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,7.827713125152513e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073181152344,0.0,0.0,0.0001059809874277,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005027262377552,291.06317138671875,294.1499938964844,268.5597229003906,267.96435546875,271.3436584472656,268.59100341796875,290.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.956672668457031,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,0.000100777746411,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001061238435795,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,7.838271267246455e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.000106123930891,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005034042987972,291.0588073730469,294.1499938964844,268.5376281738281,267.94970703125,271.29058837890625,268.5704650878906,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.983654975891112,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,0.000100777746411,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001061238435795,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,7.838271267246455e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.000106123930891,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005034042987972,291.0588073730469,294.1499938964844,268.5376281738281,267.94970703125,271.29058837890625,268.5704650878906,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.983654975891112,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,0.0001008538529276,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,0.0001062039882526,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,7.844190258765593e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0001062040682882,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005037844530306,291.0565795898437,294.1499938964844,268.526123046875,267.94189453125,271.2642517089844,268.5597229003906,290.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588768415535467e-08,0.0010745961917564,-0.0372540429234504,0.0,0.0,0.0,-0.0120450826361775,60.0,-15.998815536499023,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001009354891721,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001062899536918,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,7.850539986975491e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0001062900410033,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.000504192255903,291.0543518066406,294.1499938964844,268.5143737792969,267.93377685546875,271.238037109375,268.5486145019531,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690468397304812e-08,0.0010754656977951,-0.0375199951231479,0.0,0.0,0.0,-0.0120954997837543,60.0,-16.015104293823242,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001011137064779,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001064776224666,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.864401413826272e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0001064777097781,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.000505082483869,291.0498352050781,294.1499938964844,268.489990234375,267.9165344238281,271.1859436035156,268.52557373046875,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378867194,1.4912487245055672e-08,0.0010773639660328,-0.0381005629897117,0.0,0.0,0.0,-0.0122055634856224,60.0,-16.050559997558594,-0.0,-7.914016464383168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001011137064779,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001064776224666,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.864401413826272e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0001064777097781,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.000505082483869,291.0498352050781,294.1499938964844,268.489990234375,267.9165344238281,271.1859436035156,268.52557373046875,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378867194,1.4912487245055672e-08,0.0010773639660328,-0.0381005629897117,0.0,0.0,0.0,-0.0122055634856224,60.0,-16.050559997558594,-0.0,-7.914016464383168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.000101312463812,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001066869226633,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.879859913373366e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001066870099748,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0005060753319412,291.04522705078125,294.1499938964844,268.4644775390625,267.89794921875,271.1342468261719,268.5013427734375,290.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.090145111083984,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.000101312463812,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001066869226633,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.879859913373366e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001066870099748,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0005060753319412,291.04522705078125,294.1499938964844,268.4644775390625,267.89794921875,271.1342468261719,268.5013427734375,290.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.090145111083984,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001015300949802,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134338378906,0.0,0.0,0.0001069161007762,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,7.896786701167002e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001069161808118,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0005071624764241,291.0405578613281,294.1499938964844,268.4378662109375,267.8779296875,271.0829467773437,268.4758605957031,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13381004333496,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001015300949802,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134338378906,0.0,0.0,0.0001069161007762,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,7.896786701167002e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001069161808118,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0005071624764241,291.0405578613281,294.1499938964844,268.4378662109375,267.8779296875,271.0829467773437,268.4758605957031,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13381004333496,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0001017645918182,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001071630395017,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,7.915026071714237e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001071631195372,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0005083338473923,291.0357971191406,294.1499938964844,268.41015625,267.8564147949219,271.031982421875,268.4491271972656,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18118667602539,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0001017645918182,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001071630395017,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,7.915026071714237e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001071631195372,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0005083338473923,291.0357971191406,294.1499938964844,268.41015625,267.8564147949219,271.031982421875,268.4491271972656,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18118667602539,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586669921875,0.0,0.0,0.0001018874609144,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,0.000107292427856,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,7.924582314444706e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001072925078915,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0005089476471766,291.03338623046875,294.1499938964844,268.3958740234375,267.8451232910156,271.00665283203125,268.435302734375,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.206207275390625,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486877441406,0.0,0.0,0.0001020134732243,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,0.000107425119495,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,7.934383029351011e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,0.0001074251995305,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0005095771048218,291.03094482421875,294.1499938964844,268.38134765625,267.8334045410156,270.9813537597656,268.4211730957031,290.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033448346775003e-08,0.0010869484394788,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.231975555419922,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0001022736032609,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,0.0001076990520232,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,7.954615284688771e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0001076991320587,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000510876532644,291.0260314941406,294.1499938964844,268.3514404296875,267.808837890625,270.9309997558594,268.39208984375,290.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.285600662231445,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0001022736032609,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,0.0001076990520232,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,7.954615284688771e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0001076991320587,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000510876532644,291.0260314941406,294.1499938964844,268.3514404296875,267.808837890625,270.9309997558594,268.39208984375,290.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.285600662231445,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0001025413148454,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0001079809662769,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,7.97543689259328e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0001079810390365,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0005122137954458,291.0210266113281,294.1499938964844,268.32049560546875,267.7826232910156,270.8808898925781,268.3618469238281,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.341655731201172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0001025413148454,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0001079809662769,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,7.97543689259328e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0001079810390365,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0005122137954458,291.0210266113281,294.1499938964844,268.32049560546875,267.7826232910156,270.8808898925781,268.3618469238281,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.341655731201172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0001028121841954,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0001082661983673,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,7.996504427865148e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001082662784028,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0005135668325237,291.01593017578125,294.1499938964844,268.2884826660156,267.7547302246094,270.8310241699219,268.3304443359375,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.399465560913086,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0001028121841954,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0001082661983673,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,7.996504427865148e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001082662784028,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0005135668325237,291.01593017578125,294.1499938964844,268.2884826660156,267.7547302246094,270.8310241699219,268.3304443359375,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.399465560913086,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001030810599331,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0001085493422579,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,8.017417712835595e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001085494222934,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0005149099742993,291.0107421875,294.1499938964844,268.2554016113281,267.7251281738281,270.7813415527344,268.2979431152344,290.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.458267211914062,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001030810599331,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0001085493422579,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,8.017417712835595e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001085494222934,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0005149099742993,291.0107421875,294.1499938964844,268.2554016113281,267.7251281738281,270.7813415527344,268.2979431152344,290.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.458267211914062,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0001032129002851,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.0001086881748051,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,8.027671719901264e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,0.0001086882548406,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0005155685357749,291.0081481933594,294.1499938964844,268.2384948730469,267.70965576171875,270.7565612792969,268.2812805175781,290.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527801432493106e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.487770080566406,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,0.0001033419903251,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001088241115212,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,8.037711813813075e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001088241842808,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0005162133602425,291.0054931640625,294.1499938964844,268.2213134765625,267.6937561035156,270.7318420410156,268.26434326171875,290.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818058624863,60.0,-16.517173767089844,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,0.0001035881359712,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001090833175112,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,8.056857041083276e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001090833902708,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0005174429388716,291.0001525878906,294.1499938964844,268.1861572265625,267.6605834960937,270.6825256347656,268.229736328125,290.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575170516967773,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,0.0001035881359712,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001090833175112,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,8.056857041083276e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001090833902708,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0005174429388716,291.0001525878906,294.1499938964844,268.1861572265625,267.6605834960937,270.6825256347656,268.229736328125,290.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575170516967773,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0001038118643919,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001093189130187,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,8.074257493717596e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0005185605259612,290.9947509765625,294.1499938964844,268.1499938964844,267.6255187988281,270.63336181640625,268.194091796875,290.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.631084442138672,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0001038118643919,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001093189130187,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,8.074257493717596e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0005185605259612,290.9947509765625,294.1499938964844,268.1499938964844,267.6255187988281,270.63336181640625,268.194091796875,290.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.631084442138672,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0001040137649397,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,0.0001095315310521,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,8.089961193036288e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001095316038117,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0005195690901018,290.9892272949219,294.1499938964844,268.11334228515625,267.5882263183594,270.5843505859375,268.1576232910156,290.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.683982849121094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0001040137649397,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,0.0001095315310521,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,8.089961193036288e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001095316038117,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0005195690901018,290.9892272949219,294.1499938964844,268.11334228515625,267.5882263183594,270.5843505859375,268.1576232910156,290.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.683982849121094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,0.0001042099756887,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001097381464205,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,8.105221786536276e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001097382191801,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0005205491906963,290.9836730957031,294.1499938964844,268.07666015625,267.5484313964844,270.5354919433594,268.1206970214844,290.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73495864868164,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,0.0001042099756887,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001097381464205,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,8.105221786536276e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001097382191801,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0005205491906963,290.9836730957031,294.1499938964844,268.07666015625,267.5484313964844,270.5354919433594,268.1206970214844,290.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73495864868164,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0001043099837261,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.000109843458631,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,8.1130005128216e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001098435241146,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0005210487870499,290.9808349609375,294.1499938964844,268.0583190917969,267.5276794433594,270.5111389160156,268.1021423339844,290.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76034927368164,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
