time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001044116797856,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052734375,0.0,0.0,0.0001099505461752,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,8.120909478748217e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.0001099506116588,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0005215567653067,290.9779968261719,294.1499938964844,268.0400085449219,267.50634765625,270.4867858886719,268.0835876464844,290.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.785930633544922,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.0001046178076649,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001101676098187,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,8.13694205135107e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0001101676825783,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005225864588283,290.9722595214844,294.1499938964844,268.0033264160156,267.462158203125,270.4382019042969,268.0463562011719,290.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.837677001953125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.0001046178076649,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001101676098187,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,8.13694205135107e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0001101676825783,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005225864588283,290.9722595214844,294.1499938964844,268.0033264160156,267.462158203125,270.4382019042969,268.0463562011719,290.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.837677001953125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.000104821025161,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.000110381610284,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,8.152748341672122e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0005236016004346,290.9664611816406,294.1499938964844,267.9666748046875,267.4160461425781,270.3897705078125,268.0091247558594,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.889619827270508,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.000104821025161,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.000110381610284,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,8.152748341672122e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0005236016004346,290.9664611816406,294.1499938964844,267.9666748046875,267.4160461425781,270.3897705078125,268.0091247558594,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.889619827270508,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001050114369718,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,0.000110582121124,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,8.167557825800031e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821866076,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0005245527136139,290.9605712890625,294.1499938964844,267.92999267578125,267.3681640625,270.34149169921875,267.971923828125,290.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940399169921875,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001050114369718,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,0.000110582121124,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,8.167557825800031e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821866076,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0005245527136139,290.9605712890625,294.1499938964844,267.92999267578125,267.3681640625,270.34149169921875,267.971923828125,290.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940399169921875,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.000105179111415,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001107586940634,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,8.180599252227694e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.000110758759547,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0005253903218545,290.95458984375,294.1499938964844,267.8933410644531,267.3187255859375,270.2933349609375,267.9347229003906,290.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988426208496094,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.000105179111415,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001107586940634,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,8.180599252227694e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.000110758759547,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0005253903218545,290.95458984375,294.1499938964844,267.8933410644531,267.3187255859375,270.2933349609375,267.9347229003906,290.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988426208496094,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001052516818162,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0001108351061702,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,8.186243212549016e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001108351789298,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005257528391666,290.9515686035156,294.1499938964844,267.875,267.29345703125,270.2693176269531,267.9161682128906,290.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.010883331298828,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001053154483088,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,0.000110902255983,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,8.191203232854605e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.0001109023287426,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0005260713514871,290.94854736328125,294.1499938964844,267.8566589355469,267.26788330078125,270.245361328125,267.8976135253906,290.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147302493001007e-08,0.0011221225140616,-0.0517770648002624,0.0,0.0,0.0,-0.0148006659001111,60.0,-17.03211212158203,-0.0,-8.585310951048086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0001054138265317,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0001110058583435,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,8.19885462988168e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001110059238271,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0005265627987682,290.9424133300781,294.1499938964844,267.82000732421875,267.2158203125,270.1975402832031,267.860595703125,290.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07041358947754,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0001054138265317,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0001110058583435,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,8.19885462988168e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001110059238271,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0005265627987682,290.9424133300781,294.1499938964844,267.82000732421875,267.2158203125,270.1975402832031,267.860595703125,290.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07041358947754,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001054697204381,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.0001110647135647,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,8.203202014556155e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001110647790483,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0005268420209176,290.93621826171875,294.1499938964844,267.7833251953125,267.1627197265625,270.1499328613281,267.8236694335937,290.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.102188110351562,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001054697204381,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.0001110647135647,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,8.203202014556155e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001110647790483,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0005268420209176,290.93621826171875,294.1499938964844,267.7833251953125,267.1627197265625,270.1499328613281,267.8236694335937,290.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.102188110351562,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001054806343745,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,0.0001110762095777,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,8.20405111880973e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001110762750613,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005268965614959,290.9299621582031,294.1499938964844,267.7466735839844,267.1087341308594,270.1025085449219,267.7868347167969,290.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12688636779785,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001054806343745,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,0.0001110762095777,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,8.20405111880973e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001110762750613,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005268965614959,290.9299621582031,294.1499938964844,267.7466735839844,267.1087341308594,270.1025085449219,267.7868347167969,290.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12688636779785,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,0.0001054458407452,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001110395678551,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,8.201344462577254e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0001110396333388,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0005267227534204,290.92364501953125,294.1499938964844,267.7099914550781,267.0540466308594,270.0552978515625,267.7501525878906,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14421272277832,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,0.0001054458407452,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001110395678551,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,8.201344462577254e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0001110396333388,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0005267227534204,290.92364501953125,294.1499938964844,267.7099914550781,267.0540466308594,270.0552978515625,267.7501525878906,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14421272277832,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001054114763974,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0001110033845179,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,8.198672003345564e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001110034427256,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0005265510990284,290.92047119140625,294.1499938964844,267.6916809082031,267.0264892578125,270.03179931640625,267.7318420410156,290.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15001678466797,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86962890625,0.0,0.0,0.0001053660744219,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,0.0001109555669245,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,8.19514025351964e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0001109556324081,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0005263243219815,290.9172668457031,294.1499938964844,267.67333984375,266.99884033203125,270.0083312988281,267.71356201171875,290.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.154027938842773,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001052432853612,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,0.0001108262586058,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,8.185589831555262e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228881835937,0.0,0.0,0.0001108263240894,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0005257109878584,290.91082763671875,294.1499938964844,267.6366577148437,266.9432678222656,269.96160888671875,267.6770935058594,290.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15681266784668,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001052432853612,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,0.0001108262586058,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,8.185589831555262e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228881835937,0.0,0.0,0.0001108263240894,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0005257109878584,290.91082763671875,294.1499938964844,267.6366577148437,266.9432678222656,269.96160888671875,267.6770935058594,290.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15681266784668,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.000105080238427,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001106545678339,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,8.172908565029502e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0005248965462669,290.9043273925781,294.1499938964844,267.6000061035156,266.88751220703125,269.9151611328125,267.6407165527344,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15264320373535,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.000105080238427,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001106545678339,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,8.172908565029502e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0005248965462669,290.9043273925781,294.1499938964844,267.6000061035156,266.88751220703125,269.9151611328125,267.6407165527344,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15264320373535,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001048804115271,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001104441398638,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,8.157367119565606e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0001104442053474,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0005238984012976,290.8977966308594,294.1499938964844,267.5633239746094,266.8317565917969,269.8689880371094,267.6044616699219,289.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.142078399658203,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001048804115271,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001104441398638,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,8.157367119565606e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0001104442053474,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0005238984012976,290.8977966308594,294.1499938964844,267.5633239746094,266.8317565917969,269.8689880371094,267.6044616699219,289.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.142078399658203,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79931640625,0.0,0.0,0.0001046477118507,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001101990928873,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,8.139267447404563e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.000110199151095,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005227359943091,290.8912048339844,294.1499938964844,267.52667236328125,266.776123046875,269.8230895996094,267.5683288574219,289.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.125703811645508,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79931640625,0.0,0.0,0.0001046477118507,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001101990928873,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,8.139267447404563e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.000110199151095,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005227359943091,290.8912048339844,294.1499938964844,267.52667236328125,266.776123046875,269.8230895996094,267.5683288574219,289.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.125703811645508,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906799316406,0.0,0.0,0.0001045203098328,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.0001100649315048,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,8.129358320729807e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001100649897125,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0005220996099524,290.88787841796875,294.1499938964844,267.5083312988281,266.7484130859375,269.8002624511719,267.55029296875,289.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896010935306,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.1154842376709,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001043862794176,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,0.000109923792479,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,8.118934056255966e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001099238506867,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0005214301054365,290.8845520019531,294.1499938964844,267.489990234375,266.7207946777344,269.7774963378906,267.53228759765625,289.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10409164428711,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0001041004652506,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001096228152164,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,8.096703822957352e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.000109622873424,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0005200023879297,290.8778686523437,294.1499938964844,267.4533386230469,266.6659545898437,269.732177734375,267.496337890625,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078123092651367,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0001041004652506,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001096228152164,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,8.096703822957352e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.000109622873424,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0005200023879297,290.8778686523437,294.1499938964844,267.4533386230469,266.6659545898437,269.732177734375,267.496337890625,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078123092651367,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,0.0001037945185089,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001093006430892,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,8.072908531175926e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,0.0001093007012968,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000518474204,290.87115478515625,294.1499938964844,267.4166564941406,266.6117553710937,269.6871643066406,267.4604797363281,289.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.048301696777344,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,0.0001037945185089,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001093006430892,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,8.072908531175926e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,0.0001093007012968,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000518474204,290.87115478515625,294.1499938964844,267.4166564941406,266.6117553710937,269.6871643066406,267.4604797363281,289.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.048301696777344,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001034726956277,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001089617435354,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,8.047877781791613e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0001089618017431,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0005168666248209,290.8643798828125,294.1499938964844,267.3800048828125,266.5583801269531,269.6424255371094,267.4247131347656,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.015369415283203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001034726956277,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001089617435354,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,8.047877781791613e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0001089618017431,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0005168666248209,290.8643798828125,294.1499938964844,267.3800048828125,266.5583801269531,269.6424255371094,267.4247131347656,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.015369415283203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001031390493153,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001086104020942,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,8.021927351364866e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0005152000230737,290.85760498046875,294.1499938964844,267.34332275390625,266.5059509277344,269.5980224609375,267.3890686035156,289.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.98000717163086,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001031390493153,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001086104020942,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,8.021927351364866e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0005152000230737,290.85760498046875,294.1499938964844,267.34332275390625,266.5059509277344,269.5980224609375,267.3890686035156,289.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.98000717163086,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
