time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.000102968995634,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001084313262253,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,8.008701115613803e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.000108431384433,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0005143505986779,290.85418701171875,294.1499938964844,267.32501220703125,266.48016357421875,269.575927734375,267.3712463378906,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.961599349975586,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982421875,0.0,0.0,0.0001027974285534,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0001082506569218,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,7.995357009349391e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,0.0001082507078535,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0005134935490787,290.85076904296875,294.1499938964844,267.3066711425781,266.45465087890625,269.55389404296875,267.3534851074219,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.942838668823242,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001024514640448,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.0001078863351722,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.968448335304856e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,0.0001078863933798,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0005117654218338,290.8439025878906,294.1499938964844,267.2699890136719,266.4046325683594,269.5100402832031,267.3179626464844,289.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.9045467376709,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001024514640448,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.0001078863351722,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.968448335304856e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,0.0001078863933798,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0005117654218338,290.8439025878906,294.1499938964844,267.2699890136719,266.4046325683594,269.5100402832031,267.3179626464844,289.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.9045467376709,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.0001021044445224,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,0.000107520907477,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,7.941458170535043e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0005100319976918,290.8370056152344,294.1499938964844,267.2333374023437,266.3560791015625,269.46649169921875,267.2825622558594,289.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.86564064025879,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.0001021044445224,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,0.000107520907477,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,7.941458170535043e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0005100319976918,290.8370056152344,294.1499938964844,267.2333374023437,266.3560791015625,269.46649169921875,267.2825622558594,289.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.86564064025879,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001017594040604,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,0.0001071575679816,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,7.914621528470889e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0001071576189133,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0005083084688521,290.830078125,294.1499938964844,267.1966552734375,266.3091125488281,269.4232177734375,267.2471923828125,289.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.8266658782959,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001017594040604,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,0.0001071575679816,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,7.914621528470889e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0001071576189133,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0005083084688521,290.830078125,294.1499938964844,267.1966552734375,266.3091125488281,269.4232177734375,267.2471923828125,289.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.8266658782959,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.0001014190784189,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.0001067991834133,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,7.88815159467049e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.000106799234345,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005066084559075,290.8230895996094,294.1499938964844,267.1600036621094,266.2638854980469,269.3802185058594,267.2119140625,289.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.788101196289062,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.0001014190784189,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.0001067991834133,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,7.88815159467049e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.000106799234345,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005066084559075,290.8230895996094,294.1499938964844,267.1600036621094,266.2638854980469,269.3802185058594,267.2119140625,289.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.788101196289062,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001012514476315,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0001066226614057,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,7.875113806221634e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001066227123374,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0005057711387053,290.8196105957031,294.1499938964844,267.14166259765625,266.24200439453125,269.3588256835937,267.1942749023437,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899990528821,60.0,-16.769119262695312,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,0.000101085883216,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,0.0001064483221853,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.862236816436052e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.000106448365841,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.000504944124259,290.81610107421875,294.1499938964844,267.1233215332031,266.2205810546875,269.3374938964844,267.1766662597656,289.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75038719177246,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001007620012387,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.0001061072471202,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,7.837045268388465e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005033262423239,290.80908203125,294.1499938964844,267.086669921875,266.1793518066406,269.29498291015625,267.1414794921875,289.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.713886260986328,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001007620012387,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.0001061072471202,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,7.837045268388465e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005033262423239,290.80908203125,294.1499938964844,267.086669921875,266.1793518066406,269.29498291015625,267.1414794921875,289.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.713886260986328,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001057774134096,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,7.812683907104656e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001057774570654,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0005017616786062,290.8020324707031,294.1499938964844,267.04998779296875,266.14031982421875,269.2527160644531,267.1063537597656,289.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702838189899,1.4082608856824665e-08,0.001070269732736,-0.0359302908182144,0.0,0.0,0.0,-0.0117941666394472,60.0,-16.678955078125,-0.0,-7.81010172090646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001057774134096,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,7.812683907104656e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001057774570654,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0005017616786062,290.8020324707031,294.1499938964844,267.04998779296875,266.14031982421875,269.2527160644531,267.1063537597656,289.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702838189899,1.4082608856824665e-08,0.001070269732736,-0.0359302908182144,0.0,0.0,0.0,-0.0117941666394472,60.0,-16.678955078125,-0.0,-7.81010172090646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001053939558914,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,7.784361514495686e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0001053939995472,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004999426892027,290.7949523925781,294.1499938964844,267.0133361816406,266.1026306152344,269.2107238769531,267.0713195800781,289.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628870476622978e-08,0.0010663904249668,-0.0347434729337692,0.0,0.0,0.0,-0.0115692317485809,60.0,-16.641765594482422,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001053939558914,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,7.784361514495686e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0001053939995472,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004999426892027,290.7949523925781,294.1499938964844,267.0133361816406,266.1026306152344,269.2107238769531,267.0713195800781,289.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628870476622978e-08,0.0010663904249668,-0.0347434729337692,0.0,0.0,0.0,-0.0115692317485809,60.0,-16.641765594482422,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,9.963616321329027e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001049216953106,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,7.74948057369329e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001049217389663,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0004977025091648,290.787841796875,294.1499938964844,266.9766540527344,266.0652160644531,269.1689758300781,267.03662109375,289.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070064142084448e-08,0.0010616125073283,-0.0332816429436206,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.592037200927734,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,9.963616321329027e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001049216953106,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,7.74948057369329e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001049217389663,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0004977025091648,290.787841796875,294.1499938964844,266.9766540527344,266.0652160644531,269.1689758300781,267.03662109375,289.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070064142084448e-08,0.0010616125073283,-0.0332816429436206,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.592037200927734,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.939678420778364e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,0.0001046696124831,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,7.730862125754356e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,0.0001046696561388,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0004965067491866,290.7843017578125,294.1499938964844,266.9583435058594,266.046630859375,269.1482238769531,267.0194091796875,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771790736110232e-08,0.0010590621968731,-0.0325012765824794,0.0,0.0,0.0,-0.0111443437635898,60.0,-16.563112258911133,-0.0,-7.647362565421646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,9.91557681118138e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0001044158125296,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,7.712116348557174e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001044158561853,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0004953028401359,290.7807312011719,294.1499938964844,266.94000244140625,266.02813720703125,269.1275329589844,267.0022888183594,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471478072484388e-08,0.0010564943077042,-0.0317155160009861,0.0,0.0,0.0,-0.0109954662621021,60.0,-16.53276252746582,-0.0,-7.610319130435529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,9.868999040918423e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0001039253256749,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.675888628000394e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0004929762217216,290.7735900878906,294.1499938964844,266.9033203125,265.9913024902344,269.0863647460937,266.96832275390625,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891112094986056e-08,0.0010515317553654,-0.0301968362182378,0.0,0.0,0.0,-0.0107077546417713,60.0,-16.471744537353516,-0.0,-7.5389863241071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,9.868999040918423e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0001039253256749,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.675888628000394e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0004929762217216,290.7735900878906,294.1499938964844,266.9033203125,265.9913024902344,269.0863647460937,266.96832275390625,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891112094986056e-08,0.0010515317553654,-0.0301968362182378,0.0,0.0,0.0,-0.0107077546417713,60.0,-16.471744537353516,-0.0,-7.5389863241071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,7.6430915214587e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004908698028884,290.7664489746094,294.1499938964844,266.8666687011719,265.9547119140625,269.04547119140625,266.9345397949219,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365695939957732e-08,0.0010470389388501,-0.0288217701017856,0.0,0.0,0.0,-0.0104472823441028,60.0,-16.415197372436523,-0.0,-7.474697127918263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,7.6430915214587e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004908698028884,290.7664489746094,294.1499938964844,266.8666687011719,265.9547119140625,269.04547119140625,266.9345397949219,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365695939957732e-08,0.0010470389388501,-0.0288217701017856,0.0,0.0,0.0,-0.0104472823441028,60.0,-16.415197372436523,-0.0,-7.474697127918263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,7.614115747855976e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.000489008903969,290.75927734375,294.1499938964844,266.8299865722656,265.9183349609375,269.0048217773437,266.90087890625,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149748250724e-08,0.0010430696420371,-0.0276067852973938,0.0,0.0,0.0,-0.0102171599864959,60.0,-16.366254806518555,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,7.614115747855976e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.000489008903969,290.75927734375,294.1499938964844,266.8299865722656,265.9183349609375,269.0048217773437,266.90087890625,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149748250724e-08,0.0010430696420371,-0.0276067852973938,0.0,0.0,0.0,-0.0102171599864959,60.0,-16.366254806518555,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.756442159414291e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001027400503517,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,7.5883450335823e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,0.0001027400940074,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0004873537982348,290.7520751953125,294.1499938964844,266.7933349609375,265.8821716308594,268.9643859863281,266.8672180175781,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488652613105389e-08,0.0010395393474027,-0.0265261121094226,0.0,0.0,0.0,-0.0100124944001436,60.0,-16.324602127075195,-0.0,-7.367994925289167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.756442159414291e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001027400503517,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,7.5883450335823e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,0.0001027400940074,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0004873537982348,290.7520751953125,294.1499938964844,266.7933349609375,265.8821716308594,268.9643859863281,266.8672180175781,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488652613105389e-08,0.0010395393474027,-0.0265261121094226,0.0,0.0,0.0,-0.0100124944001436,60.0,-16.324602127075195,-0.0,-7.367994925289167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.741665417095646e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,0.0001025844394462,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,7.576851930934936e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0001025844831019,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0004866156668867,290.7484741210937,294.1499938964844,266.7749938964844,265.8641662597656,268.9442443847656,266.85040283203125,289.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379751911386,1.0304530562166292e-08,0.001037964830175,-0.0260441172868013,0.0,0.0,0.0,-0.0099212173372507,60.0,-16.30653190612793,-0.0,-7.34569240989913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,9.728246368467808e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,0.0001024431330733,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,7.566415297333151e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0001024431767291,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004859453765675,290.744873046875,294.1499938964844,266.75665283203125,265.84619140625,268.9241638183594,266.8335266113281,289.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365452617406,1.0137330974657743e-08,0.0010365351336076,-0.0256064087152481,0.0,0.0,0.0,-0.0098383286967873,60.0,-16.29047966003418,-0.0,-7.32546823201119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.548965368187055e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004848247044719,290.73760986328125,294.1499938964844,266.7200012207031,265.81036376953125,268.88409423828125,266.7996826171875,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857782146127649e-09,0.0010341445449739,-0.0248745493590831,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.264915466308594,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.548965368187055e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004848247044719,290.73760986328125,294.1499938964844,266.7200012207031,265.81036376953125,268.88409423828125,266.7996826171875,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857782146127649e-09,0.0010341445449739,-0.0248745493590831,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.264915466308594,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,9.689862054074184e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.000102038924524,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,7.536560588050634e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001020389681798,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.000484028016217,290.7303466796875,294.1499938964844,266.6833190917969,265.774658203125,268.8441772460937,266.7655334472656,289.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659046007470806e-09,0.0010324449976906,-0.0243542343378067,0.0,0.0,0.0,-0.0096012204885482,60.0,-16.249774932861328,-0.0,-7.267770030239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,9.689862054074184e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.000102038924524,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,7.536560588050634e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001020389681798,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.000484028016217,290.7303466796875,294.1499938964844,266.6833190917969,265.774658203125,268.8441772460937,266.7655334472656,289.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659046007470806e-09,0.0010324449976906,-0.0243542343378067,0.0,0.0,0.0,-0.0096012204885482,60.0,-16.249774932861328,-0.0,-7.267770030239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,9.680817311163992e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0001019436822389,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,7.52952546463348e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001019437186187,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.000483576208353,290.7230224609375,294.1499938964844,266.64666748046875,265.7390441894531,268.8043518066406,266.73101806640625,289.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314906248822,9.54633705418928e-09,0.0010314810788258,-0.0240591410547494,0.0,0.0,0.0,-0.0095453448593616,60.0,-16.24570083618164,-0.0,-7.254206479956339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,9.680817311163992e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0001019436822389,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,7.52952546463348e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001019437186187,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.000483576208353,290.7230224609375,294.1499938964844,266.64666748046875,265.7390441894531,268.8043518066406,266.73101806640625,289.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314906248822,9.54633705418928e-09,0.0010314810788258,-0.0240591410547494,0.0,0.0,0.0,-0.0095453448593616,60.0,-16.24570083618164,-0.0,-7.254206479956339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,7.528071000706404e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001019240226014,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004834828141611,290.7156677246094,294.1499938964844,266.6099853515625,265.7035522460937,268.7646179199219,266.6959533691406,289.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312909726053,9.523017929780052e-09,0.0010312814265489,-0.0239980872720479,0.0,0.0,0.0,-0.0095337843522429,60.0,-16.253395080566406,-0.0,-7.251401967778295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
