time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,7.528071000706404e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001019240226014,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004834828141611,290.7156677246094,294.1499938964844,266.6099853515625,265.7035522460937,268.7646179199219,266.6959533691406,289.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312909726053,9.523017929780052e-09,0.0010312814265489,-0.0239980872720479,0.0,0.0,0.0,-0.0095337843522429,60.0,-16.253395080566406,-0.0,-7.251401967778295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034423828125,0.0,0.0,9.680888615548612e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001019444243866,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.529580761911348e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001019444680423,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0004835797881241,290.71197509765625,294.1499938964844,266.5916748046875,265.6858215332031,268.7447814941406,266.6781616210937,289.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314976098015,9.547197699077973e-09,0.0010314880637452,-0.0240613929927349,0.0,0.0,0.0,-0.0095457704737782,60.0,-16.262033462524414,-0.0,-7.254309508653024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.684367250883952e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.0001019810661091,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,7.532286690548062e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001019811024889,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0004837535670958,290.708251953125,294.1499938964844,266.5733337402344,265.6681213378906,268.72491455078125,266.6602478027344,289.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318681597709,9.590535476888816e-09,0.0010318584972992,-0.0241748616099357,0.0,0.0,0.0,-0.0095672542229294,60.0,-16.273244857788086,-0.0,-7.25952347124803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.696993947727606e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001021140269585,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.542107050539926e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001021140633383,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004843842762056,290.7008056640625,294.1499938964844,266.5366516113281,265.6327209472656,268.68524169921875,266.6238708496094,289.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033213105984,9.747834539552969e-09,0.0010332033270969,-0.024586696177721,0.0,0.0,0.0,-0.0096452319994568,60.0,-16.304553985595703,-0.0,-7.278463698412453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.696993947727606e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001021140269585,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.542107050539926e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001021140633383,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004843842762056,290.7008056640625,294.1499938964844,266.5366516113281,265.6327209472656,268.68524169921875,266.6238708496094,289.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033213105984,9.747834539552969e-09,0.0010332033270969,-0.024586696177721,0.0,0.0,0.0,-0.0096452319994568,60.0,-16.304553985595703,-0.0,-7.278463698412453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,9.716629574541004e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.000102320802398,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,7.557379285572097e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001023208387778,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0004853651334997,290.6932678222656,294.1499938964844,266.5,265.59735107421875,268.64556884765625,266.586669921875,289.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.992469962583073e-09,0.0010352949611842,-0.0252271685749292,0.0,0.0,0.0,-0.0097665078938007,60.0,-16.349023818969727,-0.0,-7.30796898551489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,9.716629574541004e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.000102320802398,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,7.557379285572097e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001023208387778,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0004853651334997,290.6932678222656,294.1499938964844,266.5,265.59735107421875,268.64556884765625,266.586669921875,289.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.992469962583073e-09,0.0010352949611842,-0.0252271685749292,0.0,0.0,0.0,-0.0097665078938007,60.0,-16.349023818969727,-0.0,-7.30796898551489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.731346654007211e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0001024757802952,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.568826549686491e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001024758166749,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.000486100296257,290.6887512207031,294.1499938964844,266.4779968261719,265.5761413574219,268.6217346191406,266.56396484375,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175828180081226e-08,0.0010368627263233,-0.0257071927189826,0.0,0.0,0.0,-0.0098574059084057,60.0,-16.380752563476562,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,9.742713154992089e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,0.0001025954697979,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.577666110591963e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001025955061777,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0004866680537816,290.6856994628906,294.1499938964844,266.4633483886719,265.5619812011719,268.6058349609375,266.5487060546875,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380838066339,1.0317434018247695e-08,0.0010380734456703,-0.0260778982192277,0.0,0.0,0.0,-0.0099276052787899,60.0,-16.404460906982422,-0.0,-7.34725418283233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,9.775449871085584e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001029402046697,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.603128324262798e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001029402410495,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0004883033689111,290.67803955078125,294.1499938964844,266.4266662597656,265.526611328125,268.5660095214844,266.510009765625,289.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415716096758,1.0725305976677646e-08,0.0010415608994662,-0.0271455943584442,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.471059799194336,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,9.775449871085584e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001029402046697,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.603128324262798e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001029402410495,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0004883033689111,290.67803955078125,294.1499938964844,266.4266662597656,265.526611328125,268.5660095214844,266.510009765625,289.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415716096758,1.0725305976677646e-08,0.0010415608994662,-0.0271455943584442,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.471059799194336,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,9.79372052825056e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,0.0001031326028169,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,7.61733899707906e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001031326391967,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0004892160068266,290.6741943359375,294.1499938964844,266.4083251953125,265.5089111328125,268.54608154296875,266.490478515625,289.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435180738568,1.0952934559327332e-08,0.0010435071308165,-0.0277414247393608,0.0,0.0,0.0,-0.0102426474913954,60.0,-16.5079345703125,-0.0,-7.42438501788456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,9.815682278713211e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001033638691296,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,7.634420035174116e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001033639055094,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0004903130466118,290.6703186035156,294.1499938964844,266.3900146484375,265.4912109375,268.526123046875,266.4707336425781,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458577889949,1.1226561902333287e-08,0.001045846613124,-0.0284576211124658,0.0,0.0,0.0,-0.0103782946243882,60.0,-16.548704147338867,-0.0,-7.457718709247274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.872345981420948e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001039605704136,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,7.67849269323051e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001039606067934,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.000493143510539,290.6625061035156,294.1499938964844,266.35333251953125,265.4557189941406,268.4861145019531,266.4306945800781,289.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518946219235,1.1932553611870844e-08,0.0010518826311454,-0.030305290594697,0.0,0.0,0.0,-0.0107282809913158,60.0,-16.646934509277344,-0.0,-7.54406954683873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.872345981420948e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001039605704136,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,7.67849269323051e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001039606067934,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.000493143510539,290.6625061035156,294.1499938964844,266.35333251953125,265.4557189941406,268.4861145019531,266.4306945800781,289.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518946219235,1.1932553611870844e-08,0.0010518826311454,-0.030305290594697,0.0,0.0,0.0,-0.0107282809913158,60.0,-16.646934509277344,-0.0,-7.54406954683873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,9.946811042027548e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001047447149176,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.73640931583941e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001047447512974,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.000496863212902,290.65460205078125,294.1499938964844,266.3166809082031,265.420166015625,268.4458923339844,266.38970947265625,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598280932754,1.2860339460019077e-08,0.00105981528759,-0.0327329523861408,0.0,0.0,0.0,-0.0111882202327251,60.0,-16.77494239807129,-0.0,-7.658302791924143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,9.946811042027548e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001047447149176,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.73640931583941e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001047447512974,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.000496863212902,290.65460205078125,294.1499938964844,266.3166809082031,265.420166015625,268.4458923339844,266.38970947265625,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598280932754,1.2860339460019077e-08,0.00105981528759,-0.0327329523861408,0.0,0.0,0.0,-0.0111882202327251,60.0,-16.77494239807129,-0.0,-7.658302791924143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001003605138976,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001056844630511,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.805818313499913e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001056844994309,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0005013209301978,290.6466064453125,294.1499938964844,266.2799987792969,265.384521484375,268.4053955078125,266.34796142578125,289.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693360818549,1.3972240253679049e-08,0.0010693221120163,-0.0356416217982769,0.0,0.0,0.0,-0.011739432811737,60.0,-16.92987823486328,-0.0,-7.796334244858373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001003605138976,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001056844630511,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.805818313499913e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001056844994309,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0005013209301978,290.6466064453125,294.1499938964844,266.2799987792969,265.384521484375,268.4053955078125,266.34796142578125,289.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693360818549,1.3972240253679049e-08,0.0010693221120163,-0.0356416217982769,0.0,0.0,0.0,-0.011739432811737,60.0,-16.92987823486328,-0.0,-7.796334244858373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001013431174214,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001067191915353,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.882242789492011e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001067192279151,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0005062292329967,290.6384582519531,294.1499938964844,266.24334716796875,265.3487243652344,268.3645935058594,266.30584716796875,289.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798054281622,1.5196539138173648e-08,0.001079790177755,-0.038843285292387,0.0,0.0,0.0,-0.0123463664203882,60.0,-17.105817794799805,-0.0,-7.949742553137187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001013431174214,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001067191915353,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.882242789492011e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001067192279151,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0005062292329967,290.6384582519531,294.1499938964844,266.24334716796875,265.3487243652344,268.3645935058594,266.30584716796875,289.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798054281622,1.5196539138173648e-08,0.001079790177755,-0.038843285292387,0.0,0.0,0.0,-0.0123463664203882,60.0,-17.105817794799805,-0.0,-7.949742553137187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0001018481634673,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001072510349331,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.921524957055226e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001072510640369,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.000508752069436,290.63433837890625,294.1499938964844,266.2250061035156,265.330810546875,268.34405517578125,266.2847595214844,289.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851867264136,1.5825822430315384e-08,0.0010851708939298,-0.0404884777963161,0.0,0.0,0.0,-0.0126583278179168,60.0,-17.198627471923828,-0.0,-8.029174836110543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001023502336465,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001077797351172,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,7.960574293974787e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.000107779771497,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0005112600047141,290.63018798828125,294.1499938964844,266.2066650390625,265.3128356933594,268.3234558105469,266.2637939453125,289.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905361268669,1.645140024209013e-08,0.0010905197123065,-0.042123656719923,0.0,0.0,0.0,-0.0129684507846832,60.0,-17.292512893676758,-0.0,-8.108530380468437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,0.0001033212975016,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001088023127522,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,8.036101644393057e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000108802349132,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005161106819286,290.6217956542969,294.1499938964844,266.1700134277344,265.2767639160156,268.28204345703125,266.22222900390625,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661347939679217e-08,0.001100865076296,-0.0452853478491306,0.0,0.0,0.0,-0.0135682709515094,60.0,-17.47899627685547,-0.0,-8.26311890023135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,0.0001033212975016,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001088023127522,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,8.036101644393057e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000108802349132,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005161106819286,290.6217956542969,294.1499938964844,266.1700134277344,265.2767639160156,268.28204345703125,266.22222900390625,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661347939679217e-08,0.001100865076296,-0.0452853478491306,0.0,0.0,0.0,-0.0135682709515094,60.0,-17.47899627685547,-0.0,-8.26311890023135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0001042015646817,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001097292770282,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,8.104566950351e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.000109729306132,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0005205078050494,290.61328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2403259277344,266.1814270019531,289.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758177233735296e-08,0.001110243378207,-0.0481503047049045,0.0,0.0,0.0,-0.0141120124608278,60.0,-17.65534019470215,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0001042015646817,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001097292770282,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,8.104566950351e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.000109729306132,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0005205078050494,290.61328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2403259277344,266.1814270019531,289.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758177233735296e-08,0.001110243378207,-0.0481503047049045,0.0,0.0,0.0,-0.0141120124608278,60.0,-17.65534019470215,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001049500060616,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001105174233089,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,8.162778976839036e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001105174524127,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0005242464249022,290.6046447753906,294.1499938964844,266.0966796875,265.2040710449219,268.1983947753906,266.1414794921875,289.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.969075746899308e-08,0.0011182173620909,-0.0505853220820426,0.0,0.0,0.0,-0.0145743312314152,60.0,-17.81355094909668,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001049500060616,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001105174233089,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,8.162778976839036e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001105174524127,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0005242464249022,290.6046447753906,294.1499938964844,266.0966796875,265.2040710449219,268.1983947753906,266.1414794921875,289.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.969075746899308e-08,0.0011182173620909,-0.0505853220820426,0.0,0.0,0.0,-0.0145743312314152,60.0,-17.81355094909668,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001055361863109,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001111347010009,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,8.20837085484527e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001111347301048,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0005271745612844,290.5959167480469,294.1499938964844,266.0599975585937,265.1673889160156,268.15631103515625,266.1023254394531,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918250739574,0.0,0.0,0.0,-0.0149364210665225,60.0,-17.947311401367188,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001055361863109,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001111347010009,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,8.20837085484527e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001111347301048,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0005271745612844,290.5959167480469,294.1499938964844,266.0599975585937,265.1673889160156,268.15631103515625,266.1023254394531,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918250739574,0.0,0.0,0.0,-0.0149364210665225,60.0,-17.947311401367188,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001057597473845,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001113701146095,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,8.225758938351646e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001113701509893,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0005282912752591,290.5915222167969,294.1499938964844,266.0416564941406,265.14898681640625,268.1352233886719,266.0830078125,289.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268653906881,2.0699717495631376e-08,0.0011268447851762,-0.0532187819480896,0.0,0.0,0.0,-0.0150745157152414,60.0,-18.0030517578125,-0.0,-8.657742966988735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.000105939048808,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001115589257096,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,8.239704766310751e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001115589620894,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0005291869165375,290.58709716796875,294.1499938964844,266.0233459472656,265.1304931640625,268.1141357421875,266.0638732910156,289.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287761153653,2.0923129895322745e-08,0.0011287551606073,-0.0538017526268959,0.0,0.0,0.0,-0.0151852704584598,60.0,-18.051801681518555,-0.0,-8.687122488026945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001061449947883,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001117758074542,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,8.255722786998376e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.000111775836558,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0005302156787365,290.5782165527344,294.1499938964844,265.9866638183594,265.0933532714844,268.07196044921875,266.02606201171875,289.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971009843,2.1179740627985666e-08,0.0011309498222544,-0.0544712916016578,0.0,0.0,0.0,-0.015312485396862,60.0,-18.12499237060547,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001061449947883,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001117758074542,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,8.255722786998376e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.000111775836558,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0005302156787365,290.5782165527344,294.1499938964844,265.9866638183594,265.0933532714844,268.07196044921875,266.02606201171875,289.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971009843,2.1179740627985666e-08,0.0011309498222544,-0.0544712916016578,0.0,0.0,0.0,-0.015312485396862,60.0,-18.12499237060547,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001061466318788,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001117775245802,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,8.255849388660863e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.000111777553684,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.000530223827809,290.5692749023437,294.1499938964844,265.95001220703125,265.0559387207031,268.0298767089844,265.98883056640625,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309888213872,2.1181755016641546e-08,0.0011309676337987,-0.054476547986269,0.0,0.0,0.0,-0.0153134865686297,60.0,-18.16326904296875,-0.0,-8.721194433292112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001061466318788,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001117775245802,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,8.255849388660863e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.000111777553684,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.000530223827809,290.5692749023437,294.1499938964844,265.95001220703125,265.0559387207031,268.0298767089844,265.98883056640625,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309888213872,2.1181755016641546e-08,0.0011309676337987,-0.054476547986269,0.0,0.0,0.0,-0.0153134865686297,60.0,-18.16326904296875,-0.0,-8.721194433292112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001060057838913,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,8.24489543447271e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.000111629240564,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0005295202718116,290.560302734375,294.1499938964844,265.9154663085937,265.02020263671875,267.9879455566406,265.95269775390625,289.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.17041778564453,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001060057838913,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,8.24489543447271e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.000111629240564,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0005295202718116,290.560302734375,294.1499938964844,265.9154663085937,265.02020263671875,267.9879455566406,265.95269775390625,289.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.17041778564453,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
