time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.820015111472458e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001034095112117,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0004905296955257,290.3796081542969,294.1499938964844,265.8421936035156,264.8623352050781,267.28619384765625,265.8202819824219,289.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.727304458618164,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001032832005876,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.628462481079623e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001032832224154,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0004899306222796,290.3705444335937,294.1499938964844,265.8550720214844,264.8704833984375,267.2596435546875,265.8314819335937,289.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.687232971191406,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001032832005876,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.628462481079623e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001032832224154,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0004899306222796,290.3705444335937,294.1499938964844,265.8550720214844,264.8704833984375,267.2596435546875,265.8314819335937,289.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.687232971191406,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.80251279543154e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001032251893775,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,0.0001032252112054,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0004896554164588,290.3659973144531,294.1499938964844,265.8616027832031,264.8747253417969,267.2466735839844,265.8373107910156,289.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.6682186126709,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,9.797411621548235e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001031714709824,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,7.620209362357855e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001031714928103,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.000489400641527,290.3614501953125,294.1499938964844,265.8681640625,264.8790588378906,267.2339172363281,265.84326171875,289.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604160994291,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.649826049804688,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.788115858100356e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,0.0001030735802487,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,7.612979970872402e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001030736020766,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.0004889363190159,290.3523254394531,294.1499938964844,265.8812866210937,264.88787841796875,267.2089233398437,265.8554077148437,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429178364574,1.0882570400383429e-08,0.0010429068934172,-0.0275572445243597,0.0,0.0,0.0,-0.0102077722549438,60.0,-16.614643096923828,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.788115858100356e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,0.0001030735802487,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,7.612979970872402e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001030736020766,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.0004889363190159,290.3523254394531,294.1499938964844,265.8812866210937,264.88787841796875,267.2089233398437,265.8554077148437,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429178364574,1.0882570400383429e-08,0.0010429068934172,-0.0275572445243597,0.0,0.0,0.0,-0.0102077722549438,60.0,-16.614643096923828,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.779934043763204e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001029874183586,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,7.606615690747276e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001029874474625,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0004885275848209,290.3431701660156,294.1499938964844,265.89422607421875,264.8968200683594,267.1846008300781,265.8677673339844,289.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045885697,1.0780618175942893e-08,0.0010420351754873,-0.0272903777658939,0.0,0.0,0.0,-0.010157230310142,60.0,-16.581439971923828,-0.0,-7.403431112606995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.779934043763204e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001029874183586,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,7.606615690747276e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001029874474625,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0004885275848209,290.3431701660156,294.1499938964844,265.89422607421875,264.8968200683594,267.1846008300781,265.8677673339844,289.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045885697,1.0780618175942893e-08,0.0010420351754873,-0.0272903777658939,0.0,0.0,0.0,-0.010157230310142,60.0,-16.581439971923828,-0.0,-7.403431112606995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001029110862873,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,7.600977551192045e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001029111081152,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004881655040662,290.333984375,294.1499938964844,265.9068298339844,264.9057312011719,267.1609802246094,265.88018798828125,289.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690290430659388e-08,0.001041262759827,-0.0270539373159408,0.0,0.0,0.0,-0.0101124513894319,60.0,-16.55038070678711,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001029110862873,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,7.600977551192045e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001029111081152,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004881655040662,290.333984375,294.1499938964844,265.9068298339844,264.9057312011719,267.1609802246094,265.88018798828125,289.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690290430659388e-08,0.001041262759827,-0.0270539373159408,0.0,0.0,0.0,-0.0101124513894319,60.0,-16.55038070678711,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.766226139618084e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001028430706355,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,7.595954230055213e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0001028430924634,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0004878428881056,290.3247985839844,294.1499938964844,265.9188842773437,264.9144592285156,267.1380920410156,265.8924255371094,289.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.06098099195151e-08,0.0010405745124444,-0.0268432665616273,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.521207809448242,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.766226139618084e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001028430706355,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,7.595954230055213e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0001028430924634,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0004878428881056,290.3247985839844,294.1499938964844,265.9188842773437,264.9144592285156,267.1380920410156,265.8924255371094,289.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.06098099195151e-08,0.0010405745124444,-0.0268432665616273,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.521207809448242,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,9.763198613654822e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001028111946652,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,7.593599730171263e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0001028112092171,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0004876916354987,290.3201904296875,294.1499938964844,265.9246520996094,264.9187316894531,267.1268920898437,265.8984680175781,289.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572083652959918e-08,0.0010402519255876,-0.0267445109784603,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.507190704345703,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.760299872141331e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001027806647471,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.591344910906628e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.000102780679299,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0004875468148384,290.3155822753906,294.1499938964844,265.93023681640625,264.9228515625,267.1158447265625,265.9043884277344,289.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.49356460571289,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001027220569085,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001027220787364,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0004872688441537,290.3063049316406,294.1499938964844,265.940673828125,264.9307861328125,267.0942077636719,265.9158630371094,289.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.467273712158203,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001027220569085,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001027220787364,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0004872688441537,290.3063049316406,294.1499938964844,265.940673828125,264.9307861328125,267.0942077636719,265.9158630371094,289.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.467273712158203,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,7.582837133668363e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.000102665493614,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0004870004486292,290.2970275878906,294.1499938964844,265.95001220703125,264.93804931640625,267.0731506347656,265.9266662597656,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.442251205444336,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,7.582837133668363e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.000102665493614,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0004870004486292,290.2970275878906,294.1499938964844,265.95001220703125,264.93804931640625,267.0731506347656,265.9266662597656,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.442251205444336,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001026089958031,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.000486732518766,290.2877502441406,294.1499938964844,265.9595642089844,264.9462890625,267.0526428222656,265.9369201660156,289.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.417770385742188,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001026089958031,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.000486732518766,290.2877502441406,294.1499938964844,265.9595642089844,264.9462890625,267.0526428222656,265.9369201660156,289.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.417770385742188,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.73857459030114e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001025519086397,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.000486461649416,290.2784118652344,294.1499938964844,265.9707336425781,264.9571228027344,267.0327453613281,265.947265625,289.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39261817932129,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.73857459030114e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001025519086397,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.000486461649416,290.2784118652344,294.1499938964844,265.9707336425781,264.9571228027344,267.0327453613281,265.947265625,289.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39261817932129,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.735846833791584e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,7.572326285298914e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.000102523183159,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0004863253852818,290.27374267578125,294.1499938964844,265.97686767578125,264.96343994140625,267.0230407714844,265.95263671875,289.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.37964630126953,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,9.733111073728652e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001024943558149,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,7.570198067696765e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001024943776428,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,0.0004861887427978,290.26904296875,294.1499938964844,265.9833679199219,264.9703063964844,267.01348876953125,265.95819091796875,289.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.366424560546875,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0004859145265072,290.2596740722656,294.1499938964844,265.9973449707031,264.9857177734375,266.99481201171875,265.969970703125,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339265823364258,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0004859145265072,290.2596740722656,294.1499938964844,265.9973449707031,264.9857177734375,266.99481201171875,265.969970703125,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339265823364258,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001023786098812,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.561649545095861e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001023786317091,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0004856396990362,290.2502746582031,294.1499938964844,266.0125732421875,265.0031433105469,266.9767761230469,265.9826965332031,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31119728088379,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001023786098812,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.561649545095861e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001023786317091,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0004856396990362,290.2502746582031,294.1499938964844,266.0125732421875,265.0031433105469,266.9767761230469,265.9826965332031,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31119728088379,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,0.0001023206641548,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,7.557369826827198e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001023206859827,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,0.0004853648424614,290.2408447265625,294.1499938964844,266.0289306640625,265.0223999023437,266.9594116210937,265.9964904785156,289.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28232765197754,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,0.0001023206641548,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,7.557369826827198e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001023206859827,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,0.0004853648424614,290.2408447265625,294.1499938964844,266.0289306640625,265.0223999023437,266.9594116210937,265.9964904785156,289.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28232765197754,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.71112385741435e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001022628202917,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001022628348437,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004850904515478,290.2313842773437,294.1499938964844,266.0462951660156,265.0433349609375,266.9426574707031,266.0112609863281,289.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.252758026123047,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.71112385741435e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001022628202917,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001022628348437,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004850904515478,290.2313842773437,294.1499938964844,266.0462951660156,265.0433349609375,266.9426574707031,266.0112609863281,289.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.252758026123047,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.708383004181088e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001022339565679,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0004849535471294,290.22662353515625,294.1499938964844,266.0552978515625,265.05438232421875,266.9345092773437,266.0190124511719,288.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.237743377685547,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.705648699309676e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0001022051583277,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,7.548838038928807e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001022051801555,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0004848169337492,290.2218933105469,294.1499938964844,266.06451416015625,265.0657653808594,266.9265441894531,266.0270080566406,288.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.222591400146484,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001021478092297,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,0.0004845448129344,290.21240234375,294.1499938964844,266.0835266113281,265.0895080566406,266.9111022949219,266.04364013671875,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19191551208496,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001021478092297,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,0.0004845448129344,290.21240234375,294.1499938964844,266.0835266113281,265.0895080566406,266.9111022949219,266.04364013671875,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19191551208496,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001020907511701,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.000102090765722,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0004842742346227,290.2028503417969,294.1499938964844,266.1031799316406,265.1143798828125,266.89630126953125,266.06109619140625,288.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.160837173461914,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001020907511701,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.000102090765722,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0004842742346227,290.2028503417969,294.1499938964844,266.1031799316406,265.1143798828125,266.89630126953125,266.06109619140625,288.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.160837173461914,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
