time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001020341514959,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0004840056644752,290.1933288574219,294.1499938964844,266.12335205078125,265.1402282714844,266.88214111328125,266.07928466796875,288.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.129440307617188,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001020341514959,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0004840056644752,290.1933288574219,294.1499938964844,266.12335205078125,265.1402282714844,266.88214111328125,266.07928466796875,288.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.129440307617188,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000483739277115,290.1837463378906,294.1499938964844,266.1439514160156,265.16680908203125,266.8685913085937,266.0980834960937,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.097824096679688,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000483739277115,290.1837463378906,294.1499938964844,266.1439514160156,265.16680908203125,266.8685913085937,266.0980834960937,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.097824096679688,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,9.681425581220536e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001019500778056,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,7.529998401878402e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,0.0001019500996335,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0004836069711018,290.178955078125,294.1499938964844,266.15435791015625,265.18035888671875,266.862060546875,266.1076965332031,288.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.081960678100586,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,9.678791684564204e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001019223418552,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,7.527949492214248e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001019223564071,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0004834753926843,290.17413330078125,294.1499938964844,266.1648254394531,265.19403076171875,266.855712890625,266.117431640625,288.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.066076278686523,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001018673356156,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0004832143895328,290.1645202636719,294.1499938964844,266.1858825683594,265.2216186523437,266.84344482421875,266.1371765136719,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03429412841797,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001018673356156,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0004832143895328,290.1645202636719,294.1499938964844,266.1858825683594,265.2216186523437,266.84344482421875,266.1371765136719,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03429412841797,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001018129041767,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004829562094528,290.1548767089844,294.1499938964844,266.2070007324219,265.2494812011719,266.831787109375,266.1572265625,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0025577545166,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001018129041767,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004829562094528,290.1548767089844,294.1499938964844,266.2070007324219,265.2494812011719,266.831787109375,266.1572265625,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0025577545166,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001017592221614,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,7.515901234000921e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0004827016091439,290.1452331542969,294.1499938964844,266.2280578613281,265.2773742675781,266.8207397460937,266.1774597167969,288.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.970976829528809,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001017592221614,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,7.515901234000921e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0004827016091439,290.1452331542969,294.1499938964844,266.2280578613281,265.2773742675781,266.8207397460937,266.1774597167969,288.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.970976829528809,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001017062822938,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0004824504430871,290.13555908203125,294.1499938964844,266.2489318847656,265.3051147460937,266.81024169921875,266.19781494140625,288.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.93960952758789,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001017062822938,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0004824504430871,290.13555908203125,294.1499938964844,266.2489318847656,265.3051147460937,266.81024169921875,266.19781494140625,288.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.93960952758789,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,9.655791654950008e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0001016801397781,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,7.510060822824016e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.000482326518977,290.1307067871094,294.1499938964844,266.2592468261719,265.31890869140625,266.8052062988281,266.2079772949219,288.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.92405605316162,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,9.653330926084892e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,0.0001016542228171,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,7.508146518375725e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.000101654244645,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,0.0004822035843972,290.1258544921875,294.1499938964844,266.2695007324219,265.33258056640625,266.8003234863281,266.2181396484375,288.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.908592224121094,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0004819616151507,290.1161193847656,294.1499938964844,266.2896423339844,265.3595275878906,266.7909851074219,266.2383117675781,288.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.878026962280272,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0004819616151507,290.1161193847656,294.1499938964844,266.2896423339844,265.3595275878906,266.7909851074219,266.2383117675781,288.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.878026962280272,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,7.500682841055095e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0004817242734134,290.1063842773437,294.1499938964844,266.30926513671875,265.38580322265625,266.7821655273437,266.2582702636719,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.847932815551758,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,7.500682841055095e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0004817242734134,290.1063842773437,294.1499938964844,266.30926513671875,265.38580322265625,266.7821655273437,266.2582702636719,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.847932815551758,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.000101504556369,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001015045709209,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0004814936546608,290.0966186523437,294.1499938964844,266.3282470703125,265.41119384765625,266.7738647460937,266.27783203125,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.81855010986328,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.000101504556369,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001015045709209,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0004814936546608,290.0966186523437,294.1499938964844,266.3282470703125,265.41119384765625,266.7738647460937,266.27783203125,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.81855010986328,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001014571535051,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0004812686820514,290.0868225097656,294.1499938964844,266.346435546875,265.435546875,266.7660217285156,266.2970275878906,288.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.789788246154783,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001014571535051,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0004812686820514,290.0868225097656,294.1499938964844,266.346435546875,265.435546875,266.7660217285156,266.2970275878906,288.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.789788246154783,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001014341323752,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,7.491890573874116e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001014341469272,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.000481159571791,290.0819091796875,294.1499938964844,266.3551940917969,265.4472961425781,266.76226806640625,266.3063659667969,288.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.775769233703612,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.630278509575874e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,7.490217103622854e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001014114895951,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.000481052120449,290.0770263671875,294.1499938964844,266.3637390136719,265.45867919921875,266.7586364746094,266.3155822753906,288.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.761950492858888,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.626130486140028e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0001013678047456,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0004808449011761,290.0671691894531,294.1499938964844,266.3800354003906,265.4803771972656,266.7517395019531,266.3334045410156,288.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.009207141585648,60.0,-15.735116958618164,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.626130486140028e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0001013678047456,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0004808449011761,290.0671691894531,294.1499938964844,266.3800354003906,265.4803771972656,266.7517395019531,266.3334045410156,288.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.009207141585648,60.0,-15.735116958618164,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0001013259752653,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0004806464421562,290.0573425292969,294.1499938964844,266.39520263671875,265.50048828125,266.7452087402344,266.3505249023437,288.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814619256725109e-09,0.0010252241045236,-0.0221432112157344,0.0,0.0,0.0,-0.0091826012358069,60.0,-15.709221839904783,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0001013259752653,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0004806464421562,290.0573425292969,294.1499938964844,266.39520263671875,265.50048828125,266.7452087402344,266.3505249023437,288.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814619256725109e-09,0.0010252241045236,-0.0221432112157344,0.0,0.0,0.0,-0.0091826012358069,60.0,-15.709221839904783,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.61845726124011e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001012869906844,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,7.48102247598581e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0001012870052363,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004804616328328,290.0474853515625,294.1499938964844,266.4091186523437,265.518798828125,266.73907470703125,266.3666076660156,288.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024838653393,8.768513026780056e-09,0.0010248299222439,-0.0220224782824516,0.0,0.0,0.0,-0.0091597447171807,60.0,-15.68474292755127,-0.0,-7.16094703534509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.61845726124011e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001012869906844,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,7.48102247598581e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0001012870052363,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0004804616328328,290.0474853515625,294.1499938964844,266.4091186523437,265.518798828125,266.73907470703125,266.3666076660156,288.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024838653393,8.768513026780056e-09,0.0010248299222439,-0.0220224782824516,0.0,0.0,0.0,-0.0091597447171807,60.0,-15.68474292755127,-0.0,-7.16094703534509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.6149742603302e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.000101250319858,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,7.47831363696605e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001012503344099,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0004802876501344,290.03759765625,294.1499938964844,266.42169189453125,265.53515625,266.7332458496094,266.38189697265625,288.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725113964658249e-09,0.0010244587901979,-0.0219088345766067,0.0,0.0,0.0,-0.0091382293030619,60.0,-15.661291122436523,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.6149742603302e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.000101250319858,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,7.47831363696605e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001012503344099,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0004802876501344,290.03759765625,294.1499938964844,266.42169189453125,265.53515625,266.7332458496094,266.38189697265625,288.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725113964658249e-09,0.0010244587901979,-0.0219088345766067,0.0,0.0,0.0,-0.0091382293030619,60.0,-15.661291122436523,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.613357542548329e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001012332868413,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,7.477056351490319e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001012333013932,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.000480206857901,290.0326232910156,294.1499938964844,266.4273986816406,265.5425109863281,266.73046875,266.3890380859375,288.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704961196315253e-09,0.0010242864955216,-0.0218560621142387,0.0,0.0,0.0,-0.009128239005804,60.0,-15.65023708343506,-0.0,-7.15335346512802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,9.61181940510869e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0001012170905596,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,7.475859456462786e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0004801300237886,290.0276794433594,294.1499938964844,266.4327697753906,265.54931640625,266.7277526855469,266.3959045410156,288.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685795194196544e-09,0.0010241225827485,-0.0218058731406927,0.0,0.0,0.0,-0.0091187376528978,60.0,-15.63954734802246,-0.0,-7.151064806976137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.60902398219332e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001011876593111,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,7.473686127923429e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,0.000101187673863,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004799904127139,290.01776123046875,294.1499938964844,266.4422302246094,265.5611572265625,266.7225646972656,266.4086303710937,288.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650967053824843e-09,0.0010238247923552,-0.0217146705836057,0.0,0.0,0.0,-0.009101471863687,60.0,-15.619425773620604,-0.0,-7.146906000343733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.60902398219332e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001011876593111,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,7.473686127923429e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,0.000101187673863,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004799904127139,290.01776123046875,294.1499938964844,266.4422302246094,265.5611572265625,266.7225646972656,266.4086303710937,288.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650967053824843e-09,0.0010238247923552,-0.0217146705836057,0.0,0.0,0.0,-0.009101471863687,60.0,-15.619425773620604,-0.0,-7.146906000343733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.606606909073888e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001011622007354,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.471806020475924e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001011622152873,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004798696900252,290.0078125,294.1499938964844,266.45001220703125,265.5704650878906,266.71759033203125,266.4201354980469,288.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235757799819,8.620843594542293e-09,0.001023567165248,-0.0216357894241809,0.0,0.0,0.0,-0.009086538106203,60.0,-15.600897789001465,-0.0,-7.143309943558054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
