time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.606606909073888e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001011622007354,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.471806020475924e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001011622152873,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004798696900252,290.0078125,294.1499938964844,266.45001220703125,265.5704650878906,266.71759033203125,266.4201354980469,288.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235757799819,8.620843594542293e-09,0.001023567165248,-0.0216357894241809,0.0,0.0,0.0,-0.009086538106203,60.0,-15.600897789001465,-0.0,-7.143309943558054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,9.60466350079514e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001011417334666,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,7.470294076483697e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001011417480185,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004797725996468,289.9978332519531,294.1499938964844,266.455810546875,265.5771484375,266.7128295898437,266.4301452636719,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233686771243,8.596622080858651e-09,0.0010233600623905,-0.0215723607689142,0.0,0.0,0.0,-0.0090745305642485,60.0,-15.584452629089355,-0.0,-7.140418745166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,9.60466350079514e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001011417334666,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,7.470294076483697e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001011417480185,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004797725996468,289.9978332519531,294.1499938964844,266.455810546875,265.5771484375,266.7128295898437,266.4301452636719,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233686771243,8.596622080858651e-09,0.0010233600623905,-0.0215723607689142,0.0,0.0,0.0,-0.0090745305642485,60.0,-15.584452629089355,-0.0,-7.140418745166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,9.603286889614536e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,7.469223055522889e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.000101127247035,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797038272954,289.98785400390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7082214355469,266.4385070800781,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579466026503724e-09,0.001023213379085,-0.0215274356305599,0.0,0.0,0.0,-0.0090660257264971,60.0,-15.570210456848145,-0.0,-7.13837167154452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,9.603286889614536e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,7.469223055522889e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.000101127247035,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797038272954,289.98785400390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7082214355469,266.4385070800781,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579466026503724e-09,0.001023213379085,-0.0215274356305599,0.0,0.0,0.0,-0.0090660257264971,60.0,-15.570210456848145,-0.0,-7.13837167154452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,9.602940554032102e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001011235872283,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,7.468953845091164e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001011236017802,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0004796865396201,289.9828796386719,294.1499938964844,266.460693359375,265.58251953125,266.7059631347656,266.4419860839844,288.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575149479383981e-09,0.0010231763590127,-0.0215161312371492,0.0,0.0,0.0,-0.0090638855472207,60.0,-15.564142227172852,-0.0,-7.137856528061094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.602905629435554e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0001011232234304,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.468926924047992e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0001011232379823,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0004796847933903,289.97784423828125,294.1499938964844,266.4613342285156,265.5830993652344,266.7037658691406,266.44500732421875,288.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574714271958328e-09,0.0010231726337224,-0.0215149912983179,0.0,0.0,0.0,-0.0090636694803833,60.0,-15.558794975280762,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,9.604096703696996e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.0001011357599054,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.469853153452277e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001011357744573,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0004797442816197,289.96783447265625,294.1499938964844,266.4611511230469,265.5825500488281,266.6993713378906,266.4498596191406,288.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233080247417,8.58954507521048e-09,0.0010232994100078,-0.0215538293123245,0.0,0.0,0.0,-0.0090710213407874,60.0,-15.55057430267334,-0.0,-7.139574620396162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,9.604096703696996e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.0001011357599054,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.469853153452277e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001011357744573,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0004797442816197,289.96783447265625,294.1499938964844,266.4611511230469,265.5825500488281,266.6993713378906,266.4498596191406,288.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233080247417,8.58954507521048e-09,0.0010232994100078,-0.0215538293123245,0.0,0.0,0.0,-0.0090710213407874,60.0,-15.55057430267334,-0.0,-7.139574620396162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,9.607297397451477e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.000101169469417,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,7.472342986147851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001011694839689,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.0,0.0,0.0004799041780643,289.9577941894531,294.1499938964844,266.45904541015625,265.5797424316406,266.6950378417969,266.4527893066406,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236490052193,8.629423398076597e-09,0.0010236403904855,-0.0216582547873258,0.0,0.0,0.0,-0.0090907905250787,60.0,-15.546826362609863,-0.0,-7.144333835640283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,9.607297397451477e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.000101169469417,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,7.472342986147851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001011694839689,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.0,0.0,0.0004799041780643,289.9577941894531,294.1499938964844,266.45904541015625,265.5797424316406,266.6950378417969,266.4527893066406,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236490052193,8.629423398076597e-09,0.0010236403904855,-0.0216582547873258,0.0,0.0,0.0,-0.0090907905250787,60.0,-15.546826362609863,-0.0,-7.144333835640283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,9.613126167096198e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001012308493955,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.476875907741487e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001012308639474,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0004801953327842,289.9476928710937,294.1499938964844,266.4551086425781,265.5747985839844,266.69073486328125,266.4539489746094,288.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702039089314441e-09,0.0010242612333968,-0.0218484103679656,0.0,0.0,0.0,-0.0091267889365553,60.0,-15.547806739807127,-0.0,-7.153004588644762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,9.613126167096198e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001012308493955,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.476875907741487e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001012308639474,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0004801953327842,289.9476928710937,294.1499938964844,266.4551086425781,265.5747985839844,266.69073486328125,266.4539489746094,288.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702039089314441e-09,0.0010242612333968,-0.0218484103679656,0.0,0.0,0.0,-0.0091267889365553,60.0,-15.547806739807127,-0.0,-7.153004588644762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,9.621997742215171e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001013242726912,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,7.483776425942779e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001013242872431,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0004806385259144,289.9375915527344,294.1499938964844,266.44940185546875,265.5678100585937,266.6864013671875,266.4532775878906,288.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252150241285,8.812570229110861e-09,0.001025206176564,-0.0221378467977046,0.0,0.0,0.0,-0.0091815833002328,60.0,-15.554704666137695,-0.0,-7.166212867559808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,9.621997742215171e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001013242726912,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,7.483776425942779e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001013242872431,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0004806385259144,289.9375915527344,294.1499938964844,266.44940185546875,265.5678100585937,266.6864013671875,266.4532775878906,288.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252150241285,8.812570229110861e-09,0.001025206176564,-0.0221378467977046,0.0,0.0,0.0,-0.0091815833002328,60.0,-15.554704666137695,-0.0,-7.166212867559808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,9.627613326301798e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001013834043988,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,7.488144183298573e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,0.0001013834189507,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0004809189995285,289.9325561523437,294.1499938964844,266.4458923339844,265.5635681152344,266.6842041015625,266.4521484375,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258132824674,8.88252937869538e-09,0.0010258044349029,-0.0223210379481315,0.0,0.0,0.0,-0.0092162648215889,60.0,-15.560687065124512,-0.0,-7.174579508273382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,9.634071466280147e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.0001014514127746,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.493166776839644e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001014514273265,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0004812416154891,289.9274597167969,294.1499938964844,266.44195556640625,265.5588684082031,266.6820068359375,266.4505920410156,288.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265012970194,8.962988573557595e-09,0.0010264923330396,-0.022531721740961,0.0,0.0,0.0,-0.0092561515048146,60.0,-15.568129539489746,-0.0,-7.184207362342931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,9.649593266658484e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001016148671624,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,7.505239045713097e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001016148744383,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004820169415324,289.91729736328125,294.1499938964844,266.4328308105469,265.5480651855469,266.67755126953125,266.4461669921875,288.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156372549057323e-09,0.0010281457798555,-0.0230380892753601,0.0,0.0,0.0,-0.0093520199880003,60.0,-15.587637901306152,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,9.649593266658484e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001016148671624,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,7.505239045713097e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001016148744383,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004820169415324,289.91729736328125,294.1499938964844,266.4328308105469,265.5480651855469,266.67755126953125,266.4461669921875,288.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156372549057323e-09,0.0010281457798555,-0.0230380892753601,0.0,0.0,0.0,-0.0093520199880003,60.0,-15.587637901306152,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,9.668231359682976e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001018111288431,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.519735663663596e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.000101811143395,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0004829479439649,289.9071044921875,294.1499938964844,266.4220886230469,265.5354919433594,266.6729736328125,266.439697265625,288.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301406728103,9.388582355995824e-09,0.0010301313595846,-0.0236460994929075,0.0,0.0,0.0,-0.0094671361148357,60.0,-15.61406135559082,-0.0,-7.235243515424372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,9.668231359682976e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001018111288431,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.519735663663596e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.000101811143395,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0004829479439649,289.9071044921875,294.1499938964844,266.4220886230469,265.5354919433594,266.6729736328125,266.439697265625,288.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301406728103,9.388582355995824e-09,0.0010301313595846,-0.0236460994929075,0.0,0.0,0.0,-0.0094671361148357,60.0,-15.61406135559082,-0.0,-7.235243515424372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,9.689868602436036e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001020389827317,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,7.536564953625202e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001020389972836,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.0004840288020204,289.8968505859375,294.1499938964844,266.4097900390625,265.521240234375,266.66827392578125,266.431396484375,288.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324460454285,9.658164046300044e-09,0.0010324363829568,-0.0243519265204668,0.0,0.0,0.0,-0.0096007781103253,60.0,-15.64633846282959,-0.0,-7.267663448828898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,9.689868602436036e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001020389827317,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,7.536564953625202e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001020389972836,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.0004840288020204,289.8968505859375,294.1499938964844,266.4097900390625,265.521240234375,266.66827392578125,266.431396484375,288.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324460454285,9.658164046300044e-09,0.0010324363829568,-0.0243519265204668,0.0,0.0,0.0,-0.0096007781103253,60.0,-15.64633846282959,-0.0,-7.267663448828898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,9.714137559058143e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0001022945507429,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,7.555440970463678e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001022945652948,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0004852410929743,289.8865661621094,294.1499938964844,266.3959655761719,265.50543212890625,266.66339111328125,266.4212951660156,288.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960535507502756e-09,0.0010350218508392,-0.025143563747406,0.0,0.0,0.0,-0.0097506763413548,60.0,-15.684142112731934,-0.0,-7.304113580630657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,9.714137559058143e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0001022945507429,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,7.555440970463678e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001022945652948,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0004852410929743,289.8865661621094,294.1499938964844,266.3959655761719,265.50543212890625,266.66339111328125,266.4212951660156,288.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960535507502756e-09,0.0010350218508392,-0.025143563747406,0.0,0.0,0.0,-0.0097506763413548,60.0,-15.684142112731934,-0.0,-7.304113580630657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,9.727008728077637e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001024300872813,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,7.565451232949272e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.0001024301018333,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0004858840256929,289.8813781738281,294.1499938964844,266.38848876953125,265.4969482421875,266.660888671875,266.4154663085937,288.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364030022174,1.0120898785714873e-08,0.0010363928740844,-0.0255633927881717,0.0,0.0,0.0,-0.009830174036324,60.0,-15.705077171325684,-0.0,-7.32348226506474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.74042559391819e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.0001025713718263,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120361328125,0.0,0.0,7.575887138955295e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.0001025713863782,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0004865542287006,289.876220703125,294.1499938964844,266.38067626953125,265.4881286621094,266.6583251953125,266.4091491699219,288.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378325823694,1.0288060181551373e-08,0.0010378223378211,-0.0260010007768869,0.0,0.0,0.0,-0.0099130431190133,60.0,-15.727194786071776,-0.0,-7.343698626982589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252197265625,0.0,0.0,9.768211748450994e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001028639817377,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,7.597498188260943e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001028639890137,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.000487942219479,289.8658142089844,294.1499938964844,266.3639831542969,265.46942138671875,266.6530456542969,266.3953857421875,288.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634256142338929e-08,0.0010407825466245,-0.0269072595983743,0.0,0.0,0.0,-0.0100846672430634,60.0,-15.773780822753906,-0.0,-7.385656886071956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252197265625,0.0,0.0,9.768211748450994e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001028639817377,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,7.597498188260943e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001028639890137,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.000487942219479,289.8658142089844,294.1499938964844,266.3639831542969,265.46942138671875,266.6530456542969,266.3953857421875,288.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634256142338929e-08,0.0010407825466245,-0.0269072595983743,0.0,0.0,0.0,-0.0100846672430634,60.0,-15.773780822753906,-0.0,-7.385656886071956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,9.79688556981273e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001031659267027,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,7.619800453539938e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0001031659412547,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0004893745644949,289.8553771972656,294.1499938964844,266.3459167480469,265.44940185546875,266.64752197265625,266.3797912597656,288.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991510812630167e-08,0.0010438372846692,-0.0278423968702554,0.0,0.0,0.0,-0.0102617731317877,60.0,-15.82357120513916,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,9.79688556981273e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001031659267027,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,7.619800453539938e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0001031659412547,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0004893745644949,289.8553771972656,294.1499938964844,266.3459167480469,265.44940185546875,266.64752197265625,266.3797912597656,288.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991510812630167e-08,0.0010438372846692,-0.0278423968702554,0.0,0.0,0.0,-0.0102617731317877,60.0,-15.82357120513916,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.825814777286725e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001034705637721,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,7.642300624866039e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.000103470571048,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0004908195696771,289.84490966796875,294.1499938964844,266.3265991210937,265.4281921386719,266.64166259765625,266.3623962402344,288.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351941608950256e-08,0.0010469192638993,-0.0287857744842767,0.0,0.0,0.0,-0.0104404538869857,60.0,-15.87534999847412,-0.0,-7.47301811543366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.825814777286725e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001034705637721,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,7.642300624866039e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.000103470571048,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0004908195696771,289.84490966796875,294.1499938964844,266.3265991210937,265.4281921386719,266.64166259765625,266.3623962402344,288.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351941608950256e-08,0.0010469192638993,-0.0287857744842767,0.0,0.0,0.0,-0.0104404538869857,60.0,-15.87534999847412,-0.0,-7.47301811543366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,9.8545198852662e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0001037728434312,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,7.66462690080516e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0001037728507071,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.000492253457196,289.8343811035156,294.1499938964844,266.3059997558594,265.4058837890625,266.6356201171875,266.3437194824219,288.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709586189567744e-08,0.001049977261573,-0.029721787199378,0.0,0.0,0.0,-0.010617752559483,60.0,-15.927996635437012,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,9.8545198852662e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0001037728434312,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,7.66462690080516e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0001037728507071,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.000492253457196,289.8343811035156,294.1499938964844,266.3059997558594,265.4058837890625,266.6356201171875,266.3437194824219,288.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709586189567744e-08,0.001049977261573,-0.029721787199378,0.0,0.0,0.0,-0.010617752559483,60.0,-15.927996635437012,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,9.868558845482768e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.000103920676338,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,7.675545930396765e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,0.0001039206908899,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0004929547430947,289.8290710449219,294.1499938964844,266.2952575683594,265.3943176269531,266.6324462890625,266.3337097167969,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514848399907,1.1884502271186648e-08,0.0010514729656279,-0.0301795396953821,0.0,0.0,0.0,-0.0107044661417603,60.0,-15.954404830932615,-0.0,-7.538176305388333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,9.882351150736211e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001040659190039,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,7.686273602303118e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,0.0001040659335558,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.0004936437471769,289.82379150390625,294.1499938964844,266.28424072265625,265.3825378417969,266.62921142578125,266.32342529296875,288.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056348808187069e-08,0.00105294235982,-0.0306292437016963,0.0,0.0,0.0,-0.0107896579429507,60.0,-15.980724334716797,-0.0,-7.559261661072014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,9.908626816468312e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.000104342616396,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.706710312049836e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001043426309479,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004949562717229,289.81317138671875,294.1499938964844,266.2613220214844,265.3582458496094,266.6225280761719,266.3018798828125,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754139088,1.2383727820974856e-08,0.0010557416826486,-0.0314859077334404,0.0,0.0,0.0,-0.0109519530087709,60.0,-16.032546997070312,-0.0,-7.599512485967352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,9.908626816468312e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.000104342616396,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.706710312049836e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001043426309479,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004949562717229,289.81317138671875,294.1499938964844,266.2613220214844,265.3582458496094,266.6225280761719,266.3018798828125,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754139088,1.2383727820974856e-08,0.0010557416826486,-0.0314859077334404,0.0,0.0,0.0,-0.0109519530087709,60.0,-16.032546997070312,-0.0,-7.599512485967352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
