time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,9.93272042251192e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.000104596329038,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,7.725449540885165e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001045963363139,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0004961597733199,289.802490234375,294.1499938964844,266.2373352050781,265.3331298828125,266.615478515625,266.27899169921875,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583212133497,1.2683911698729844e-08,0.0010583085240796,-0.0322713516652584,0.0,0.0,0.0,-0.0111007671803236,60.0,-16.082059860229492,-0.0,-7.63651399893206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,9.93272042251192e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.000104596329038,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,7.725449540885165e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001045963363139,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0004961597733199,289.802490234375,294.1499938964844,266.2373352050781,265.3331298828125,266.615478515625,266.27899169921875,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583212133497,1.2683911698729844e-08,0.0010583085240796,-0.0322713516652584,0.0,0.0,0.0,-0.0111007671803236,60.0,-16.082059860229492,-0.0,-7.63651399893206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.954044071491808e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001048208796419,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,7.742034358670935e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001048208941938,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.000497224915307,289.7917785644531,294.1499938964844,266.2123107910156,265.3072814941406,266.60809326171875,266.2550048828125,288.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605932911857,1.294959606212842e-08,0.001060580369085,-0.0329664722084999,0.0,0.0,0.0,-0.0112324776127934,60.0,-16.128446578979492,-0.0,-7.669336810067763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.954044071491808e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001048208796419,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,7.742034358670935e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001048208941938,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.000497224915307,289.7917785644531,294.1499938964844,266.2123107910156,265.3072814941406,266.60809326171875,266.2550048828125,288.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605932911857,1.294959606212842e-08,0.001060580369085,-0.0329664722084999,0.0,0.0,0.0,-0.0112324776127934,60.0,-16.128446578979492,-0.0,-7.669336810067763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,9.972252883017064e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001050126229529,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.756197010166943e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001050126375048,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0004981344682164,289.7810363769531,294.1499938964844,266.18634033203125,265.28076171875,266.600341796875,266.22998046875,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625334689393,1.3176464364050844e-08,0.0010625203140079,-0.0335600040853023,0.0,0.0,0.0,-0.0113449469208717,60.0,-16.17087173461914,-0.0,-7.69742101169868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,9.972252883017064e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001050126229529,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.756197010166943e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001050126375048,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0004981344682164,289.7810363769531,294.1499938964844,266.18634033203125,265.28076171875,266.600341796875,266.22998046875,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625334689393,1.3176464364050844e-08,0.0010625203140079,-0.0335600040853023,0.0,0.0,0.0,-0.0113449469208717,60.0,-16.17087173461914,-0.0,-7.69742101169868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,9.980127651942894e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001050955543178,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,7.762321911286563e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0001050955688697,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,0.0004985278937965,289.775634765625,294.1499938964844,266.1730041503906,265.2673034667969,266.5963439941406,266.21710205078125,288.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063372590579,1.3274584098610376e-08,0.0010633593192324,-0.0338166914880275,0.0,0.0,0.0,-0.0113935889676213,60.0,-16.1904296875,-0.0,-7.70958266116395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.987203520722689e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.0001051700601237,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,7.76782471803017e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001051700746756,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0004988813307136,289.7702331542969,294.1499938964844,266.159423828125,265.2536926269531,266.5922546386719,266.2039794921875,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641264962032,1.3362736694944033e-08,0.0010641131084412,-0.0340473018586635,0.0,0.0,0.0,-0.0114372903481125,60.0,-16.20888328552246,-0.0,-7.720517203324563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,9.99889525701292e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,0.0001052931838785,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,7.776918209856376e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001052931911544,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0004994653281755,289.7594299316406,294.1499938964844,266.13165283203125,265.22613525390625,266.5837707519531,266.1771850585937,288.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653723729774,1.350840683755905e-08,0.0010653587523847,-0.0344283618032932,0.0,0.0,0.0,-0.0115095051005482,60.0,-16.24252700805664,-0.0,-7.738603358120599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,9.99889525701292e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,0.0001052931838785,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,7.776918209856376e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001052931911544,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0004994653281755,289.7594299316406,294.1499938964844,266.13165283203125,265.22613525390625,266.5837707519531,266.1771850585937,288.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653723729774,1.350840683755905e-08,0.0010653587523847,-0.0344283618032932,0.0,0.0,0.0,-0.0115095051005482,60.0,-16.24252700805664,-0.0,-7.738603358120599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,0.0001000762931653,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0001053851592587,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.783711771480739e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0001053851738106,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0004999016528017,289.74859619140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5749206542969,266.1495056152344,288.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663029970601,1.3617231786611228e-08,0.0010662893764674,-0.0347130335867404,0.0,0.0,0.0,-0.0115634547546505,60.0,-16.271482467651367,-0.0,-7.75212924963853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,0.0001000762931653,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0001053851592587,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.783711771480739e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0001053851738106,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0004999016528017,289.74859619140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5749206542969,266.1495056152344,288.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663029970601,1.3617231786611228e-08,0.0010662893764674,-0.0347130335867404,0.0,0.0,0.0,-0.0115634547546505,60.0,-16.271482467651367,-0.0,-7.75212924963853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.000100135905086,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.000105447936221,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,7.788348739268258e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0001054479434969,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,0.000500199443195,289.7377319335937,294.1499938964844,266.0737609863281,265.16998291015625,266.5656433105469,266.12109375,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066938159056,1.3691502154244972e-08,0.0010669245384633,-0.0349073074758052,0.0,0.0,0.0,-0.0116002736613154,60.0,-16.296401977539062,-0.0,-7.76136630520341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.000100135905086,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.000105447936221,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,7.788348739268258e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0001054479434969,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,0.000500199443195,289.7377319335937,294.1499938964844,266.0737609863281,265.16998291015625,266.5656433105469,266.12109375,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066938159056,1.3691502154244972e-08,0.0010669245384633,-0.0349073074758052,0.0,0.0,0.0,-0.0116002736613154,60.0,-16.296401977539062,-0.0,-7.76136630520341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001001708442345,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.0001054847234627,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,7.791065581841394e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001054847380146,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0005003739497624,289.72686767578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5559997558594,266.0920104980469,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735025561345536e-08,0.0010672967182472,-0.0350211523473262,0.0,0.0,0.0,-0.0116218505427241,60.0,-16.31760025024414,-0.0,-7.766782772478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001001708442345,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.0001054847234627,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,7.791065581841394e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001054847380146,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0005003739497624,289.72686767578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5559997558594,266.0920104980469,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735025561345536e-08,0.0010672967182472,-0.0350211523473262,0.0,0.0,0.0,-0.0116218505427241,60.0,-16.31760025024414,-0.0,-7.766782772478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001001799319055,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001054942913469,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,7.791772804921493e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,0.0001054942986229,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.0005004192935302,289.7214050292969,294.1499938964844,266.0284729003906,265.1272888183594,266.5510559082031,266.0772399902344,288.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746342730769356e-08,0.0010673935757949,-0.0350507572293281,0.0,0.0,0.0,-0.0116274608299136,60.0,-16.326923370361328,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001001842247205,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001054988169926,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,7.792106771375984e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001054988242685,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0005004407721571,289.7159729003906,294.1499938964844,266.0130615234375,265.1130065917969,266.5459899902344,266.0622863769531,288.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751692229391212e-08,0.0010674393270164,-0.0350647456943988,0.0,0.0,0.0,-0.0116301132366061,60.0,-16.335498809814453,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001001793134491,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001054936437867,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,7.791724056005478e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001054936510627,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0005004162085242,289.7050476074219,294.1499938964844,265.9818115234375,265.0844421386719,266.5355834960937,266.0320129394531,288.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674006771296,1.37455646864737e-08,0.0010673869401216,-0.0350487194955349,0.0,0.0,0.0,-0.0116270752623677,60.0,-16.35073471069336,-0.0,-7.768094434368322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001001793134491,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001054936437867,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,7.791724056005478e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001054936510627,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0005004162085242,289.7050476074219,294.1499938964844,265.9818115234375,265.0844421386719,266.5355834960937,266.0320129394531,288.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674006771296,1.37455646864737e-08,0.0010673869401216,-0.0350487194955349,0.0,0.0,0.0,-0.0116270752623677,60.0,-16.35073471069336,-0.0,-7.768094434368322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001613782136,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001054747554007,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.790329254930839e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001054747699527,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0005003266851417,289.6941223144531,294.1499938964844,265.95001220703125,265.0559387207031,266.5247497558594,266.00115966796875,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723216341077205e-08,0.0010671959025785,-0.0349902622401714,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.36357879638672,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001613782136,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001054747554007,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.790329254930839e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001054747699527,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0005003266851417,289.6941223144531,294.1499938964844,265.95001220703125,265.0559387207031,266.5247497558594,266.00115966796875,288.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723216341077205e-08,0.0010671959025785,-0.0349902622401714,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.36357879638672,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.0001054463646141,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,0.0005001919926144,289.6831970214844,294.1499938964844,265.917236328125,265.0271911621094,266.5135192871094,265.9696960449219,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.375120162963867,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.0001054463646141,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,0.0005001919926144,289.6831970214844,294.1499938964844,265.917236328125,265.0271911621094,266.5135192871094,265.9696960449219,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.375120162963867,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0001054152307915,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,7.785933121340349e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001054152380675,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.000500044261571,289.6722412109375,294.1499938964844,265.8830261230469,264.997802734375,266.5018310546875,265.937255859375,288.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.386642456054688,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0001054152307915,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,7.785933121340349e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001054152380675,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.000500044261571,289.6722412109375,294.1499938964844,265.8830261230469,264.997802734375,266.5018310546875,265.937255859375,288.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.386642456054688,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001000900447252,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0004999703378416,289.6667785644531,294.1499938964844,265.8653564453125,264.9828186035156,266.495849609375,265.9206237792969,288.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.392629623413086,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,7.783679029671475e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.0001053847227012,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0004998994991183,289.6612854003906,294.1499938964844,265.8473205566406,264.9676818847656,266.48974609375,265.9036865234375,288.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.398914337158203,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001053574087563,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,7.781662861816585e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0004997700452804,289.6503295898437,294.1499938964844,265.8101501464844,264.9367370605469,266.4772033691406,265.8689270019531,288.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.412464141845703,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001053574087563,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,7.781662861816585e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0004997700452804,289.6503295898437,294.1499938964844,265.8101501464844,264.9367370605469,266.4772033691406,265.8689270019531,288.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.412464141845703,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,0.0001053355226758,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001053355299518,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0004996662028133,289.6393737792969,294.1499938964844,265.7714538574219,264.9049072265625,266.4641418457031,265.8326721191406,288.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.42782211303711,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,0.0001053355226758,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001053355299518,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0004996662028133,289.6393737792969,294.1499938964844,265.7714538574219,264.9049072265625,266.4641418457031,265.8326721191406,288.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.42782211303711,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001053197483997,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.0004995913477614,289.6283874511719,294.1499938964844,265.7312316894531,264.8721008300781,266.4506530761719,265.79510498046875,288.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.444984436035156,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001053197483997,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.0004995913477614,289.6283874511719,294.1499938964844,265.7312316894531,264.8721008300781,266.4506530761719,265.79510498046875,288.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.444984436035156,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.0001053119558491,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004995543858967,289.6174011230469,294.1499938964844,265.689453125,264.83819580078125,266.4365539550781,265.7558288574219,288.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.464597702026367,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.0001053119558491,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004995543858967,289.6174011230469,294.1499938964844,265.689453125,264.83819580078125,266.4365539550781,265.7558288574219,288.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.464597702026367,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.778191502438858e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001053104206221,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0004995471099391,289.6119079589844,294.1499938964844,265.66796875,264.8208312988281,266.4293518066406,265.7357177734375,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.475114822387695,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001053115629474,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,7.778275903547183e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0001053115702234,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,0.0004995525232516,289.6063842773437,294.1499938964844,265.6460876464844,264.8031921386719,266.4219665527344,265.7151184082031,288.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530082831891832e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.486351013183594,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001000137999653,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.778850704198703e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,0.000105319355498,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0004995894851163,289.5953674316406,294.1499938964844,265.60113525390625,264.7669372558594,266.4068603515625,265.6729431152344,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.51032066345215,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
