time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001000137999653,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.778850704198703e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,0.000105319355498,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0004995894851163,289.5953674316406,294.1499938964844,265.60113525390625,264.7669372558594,266.4068603515625,265.6729431152344,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.51032066345215,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001053351734299,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.780019950587302e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001053351807058,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0004996645147912,289.5843505859375,294.1499938964844,265.5545654296875,264.7293701171875,266.39117431640625,265.6290283203125,288.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.536930084228516,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001053351734299,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.780019950587302e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001053351807058,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0004996645147912,289.5843505859375,294.1499938964844,265.5545654296875,264.7293701171875,266.39117431640625,265.6290283203125,288.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.536930084228516,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0001000521660898,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001053597516147,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,7.781835302012041e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001053597588906,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.000499781104736,289.57330322265625,294.1499938964844,265.50634765625,264.6903991699219,266.3747863769531,265.5832824707031,288.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.566205978393555,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0001000521660898,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001053597516147,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,7.781835302012041e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001053597588906,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.000499781104736,289.57330322265625,294.1499938964844,265.50634765625,264.6903991699219,266.3747863769531,265.5832824707031,288.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.566205978393555,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,7.784171612001956e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004999311640858,289.562255859375,294.1499938964844,265.4564819335937,264.64996337890625,266.3578796386719,265.5361022949219,288.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.597497940063477,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,7.784171612001956e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004999311640858,289.562255859375,294.1499938964844,265.4564819335937,264.64996337890625,266.3578796386719,265.5361022949219,288.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.597497940063477,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0001001003038254,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.785578782204539e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0001054104504873,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,0.0005000216187909,289.5567321777344,294.1499938964844,265.430908203125,264.6291809082031,266.3491516113281,265.51177978515625,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647055929766342e-08,0.0010665445588529,-0.0347910448908805,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.614288330078125,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001001198615995,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001054310414474,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,7.787100912537426e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001054310487234,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,0.0005001192912459,289.5511779785156,294.1499938964844,265.4049072265625,264.60797119140625,266.3402404785156,265.487060546875,288.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.631572723388672,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001054785388987,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001054785461747,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0005003446131013,289.54010009765625,294.1499938964844,265.3516540527344,264.5643615722656,266.3219299316406,265.4361877441406,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727621706038916e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.668119430541992,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001054785388987,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001054785461747,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0005003446131013,289.54010009765625,294.1499938964844,265.3516540527344,264.5643615722656,266.3219299316406,265.4361877441406,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727621706038916e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.668119430541992,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001055324682965,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.000500600435771,289.52899169921875,294.1499938964844,265.2966613769531,264.51904296875,266.3030090332031,265.38385009765625,288.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.706687927246094,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001055324682965,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.000500600435771,289.52899169921875,294.1499938964844,265.2966613769531,264.51904296875,266.3030090332031,265.38385009765625,288.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.706687927246094,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001002746503218,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0001055940374499,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.799139712005854e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0001055940447258,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0005008924636058,289.51788330078125,294.1499938964844,265.2398986816406,264.4718933105469,266.2833251953125,265.3294677734375,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864271508623462e-08,0.001068401732482,-0.0353592187166214,0.0,0.0,0.0,-0.0116859218105673,60.0,-16.748077392578125,-0.0,-7.782876565443075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001002746503218,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0001055940374499,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.799139712005854e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0001055940447258,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0005008924636058,289.51788330078125,294.1499938964844,265.2398986816406,264.4718933105469,266.2833251953125,265.3294677734375,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864271508623462e-08,0.001068401732482,-0.0353592187166214,0.0,0.0,0.0,-0.0116859218105673,60.0,-16.748077392578125,-0.0,-7.782876565443075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001056622786563,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001056622859323,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0005012162146158,289.5067749023437,294.1499938964844,265.181396484375,264.42291259765625,266.262939453125,265.2734680175781,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.791614532470703,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001056622786563,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001056622859323,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0005012162146158,289.5067749023437,294.1499938964844,265.181396484375,264.42291259765625,266.262939453125,265.2734680175781,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.791614532470703,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001003748475341,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0001056995461112,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,7.806932262610644e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.000501392991282,289.5011901855469,294.1499938964844,265.1514892578125,264.3976745605469,266.2524108886719,265.24462890625,288.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.814502716064453,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001004114674287,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001057381086866,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001057381159625,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0005015759379602,289.49560546875,294.1499938964844,265.12109375,264.3719787597656,266.24176025390625,265.2154541015625,288.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.837841033935547,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0005019737291149,289.48443603515625,294.1499938964844,265.0589904785156,264.3190002441406,266.2197570800781,265.1555480957031,288.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.886625289916992,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0005019737291149,289.48443603515625,294.1499938964844,265.0589904785156,264.3190002441406,266.2197570800781,265.1555480957031,288.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.886625289916992,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001005783124128,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.000105913815787,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0005024093552492,289.4732666015625,294.1499938964844,264.9950256347656,264.2639465332031,266.19708251953125,265.093994140625,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.93776512145996,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001005783124128,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.000105913815787,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0005024093552492,289.4732666015625,294.1499938964844,264.9950256347656,264.2639465332031,266.19708251953125,265.093994140625,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.93776512145996,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,7.83025097916834e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0005028906161896,289.4620666503906,294.1499938964844,264.9292297363281,264.20672607421875,266.17352294921875,265.0303649902344,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362647959842434e-08,0.0010726628825068,-0.0366626977920532,0.0,0.0,0.0,-0.0119329867884516,60.0,-16.991992950439453,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,7.83025097916834e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0005028906161896,289.4620666503906,294.1499938964844,264.9292297363281,264.20672607421875,266.17352294921875,265.0303649902344,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362647959842434e-08,0.0010726628825068,-0.0366626977920532,0.0,0.0,0.0,-0.0119329867884516,60.0,-16.991992950439453,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0001007821119856,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001061284201568,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.838608871679753e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001061284274328,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0005034274072386,289.4508361816406,294.1499938964844,264.8615417480469,264.1472473144531,266.1490478515625,264.9646301269531,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496534639363292e-08,0.0010738077107816,-0.0370128415524959,0.0,0.0,0.0,-0.0119993602856993,60.0,-17.049489974975586,-0.0,-7.86184699563819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0001007821119856,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001061284201568,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.838608871679753e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001061284274328,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0005034274072386,289.4508361816406,294.1499938964844,264.8615417480469,264.1472473144531,266.1490478515625,264.9646301269531,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496534639363292e-08,0.0010738077107816,-0.0370128415524959,0.0,0.0,0.0,-0.0119993602856993,60.0,-17.049489974975586,-0.0,-7.86184699563819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001008392428047,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001061885777744,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0001061885850504,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0005037127411924,289.4452209472656,294.1499938964844,264.8269958496094,264.1166381835937,266.13653564453125,264.9311218261719,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567714146096478e-08,0.0010744163300842,-0.0371989868581295,0.0,0.0,0.0,-0.0120346462354063,60.0,-17.079227447509766,-0.0,-7.87076217534377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001009004117804,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,0.0001062529918272,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,7.84781004767865e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0001062529991031,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,0.0005040183314122,289.4395751953125,294.1499938964844,264.7919921875,264.08544921875,266.1237487792969,264.8970642089844,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082574971,1.4643926959934106e-08,0.0010750679066404,-0.0373982898890972,0.0,0.0,0.0,-0.0120724281296134,60.0,-17.109952926635742,-0.0,-7.880313290797859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001010332489386,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001063928721123,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,7.858141179895028e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001063928793882,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0005046818405389,289.4283142089844,294.1499938964844,264.7204895019531,264.0212707519531,266.0976257324219,264.8275756835937,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764978360384,1.4809436343909964e-08,0.0010764830512925,-0.0378310941159725,0.0,0.0,0.0,-0.012154477648437,60.0,-17.173946380615234,-0.0,-7.901076060079505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001010332489386,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001063928721123,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,7.858141179895028e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001063928793882,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0005046818405389,289.4283142089844,294.1499938964844,264.7204895019531,264.0212707519531,266.0976257324219,264.8275756835937,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764978360384,1.4809436343909964e-08,0.0010764830512925,-0.0378310941159725,0.0,0.0,0.0,-0.012154477648437,60.0,-17.173946380615234,-0.0,-7.901076060079505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,0.0001011822096188,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0001065497417584,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,7.869727414799854e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0001065497490344,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.000505425967276,289.4170227050781,294.1499938964844,264.64703369140625,263.95465087890625,266.0705871582031,264.7559814453125,288.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780849261209,1.499503987645312e-08,0.0010780699085444,-0.0383164212107658,0.0,0.0,0.0,-0.0122464885935187,60.0,-17.24219512939453,-0.0,-7.924391098868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,0.0001011822096188,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0001065497417584,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,7.869727414799854e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0001065497490344,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.000505425967276,289.4170227050781,294.1499938964844,264.64703369140625,263.95465087890625,266.0705871582031,264.7559814453125,288.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780849261209,1.499503987645312e-08,0.0010780699085444,-0.0383164212107658,0.0,0.0,0.0,-0.0122464885935187,60.0,-17.24219512939453,-0.0,-7.924391098868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001013504297588,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0001067268894985,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,7.88281176937744e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001067268967744,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.000506266253069,289.4057006835937,294.1499938964844,264.5716552734375,263.8854675292969,266.04254150390625,264.6821594238281,288.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798772564157,1.5204639325361313e-08,0.0010798620060086,-0.0388644635677337,0.0,0.0,0.0,-0.0123503943905234,60.0,-17.315128326416016,-0.0,-7.950762181963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0001013504297588,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0001067268894985,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,7.88281176937744e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001067268967744,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.000506266253069,289.4057006835937,294.1499938964844,264.5716552734375,263.8854675292969,266.04254150390625,264.6821594238281,288.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798772564157,1.5204639325361313e-08,0.0010798620060086,-0.0388644635677337,0.0,0.0,0.0,-0.0123503943905234,60.0,-17.315128326416016,-0.0,-7.950762181963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001015425805235,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001069292338797,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,7.897756586316973e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001069292338797,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0005072260973975,289.39434814453125,294.1499938964844,264.4942626953125,263.813720703125,266.0134582519531,264.6059875488281,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819244198501,1.544405137110516e-08,0.0010819090530276,-0.0394904129207134,0.0,0.0,0.0,-0.0124690802767872,60.0,-17.3935489654541,-0.0,-7.980938221407996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001015425805235,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001069292338797,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,7.897756586316973e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001069292338797,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0005072260973975,289.39434814453125,294.1499938964844,264.4942626953125,263.813720703125,266.0134582519531,264.6059875488281,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819244198501,1.544405137110516e-08,0.0010819090530276,-0.0394904129207134,0.0,0.0,0.0,-0.0124690802767872,60.0,-17.3935489654541,-0.0,-7.980938221407996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001016462338156,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001070383805199,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,7.905818347353488e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,0.0001070383877959,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0005077438545413,289.3886413574219,294.1499938964844,264.454833984375,263.77685546875,265.9985656738281,264.56719970703125,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830288520082,1.5573197842400077e-08,0.0010830132523551,-0.0398280546069145,0.0,0.0,0.0,-0.0125331040471792,60.0,-17.434429168701172,-0.0,-7.997239492851804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.0001017583490465,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001071564402082,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,7.914538582554087e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,0.0001071564474841,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0005083039286546,289.3829650878906,294.1499938964844,264.4148864746094,263.73931884765625,265.9833984375,264.5278015136719,288.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5712892320607352e-08,0.0010842075571417,-0.0401932522654533,0.0,0.0,0.0,-0.0126023553311824,60.0,-17.477066040039062,-0.0,-8.014890795493559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
