time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001020048221107,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,0.0001074159881682,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.933708548080176e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001074159954441,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0005095350788906,289.3715515136719,294.1499938964844,264.3334655761719,263.66217041015625,265.952392578125,264.4474792480469,288.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868492536246,1.6019988891002868e-08,0.0010868333047255,-0.0409960336983203,0.0,0.0,0.0,-0.0127545949071645,60.0,-17.566871643066406,-0.0,-8.05376316748152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001020048221107,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,0.0001074159881682,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.933708548080176e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001074159954441,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0005095350788906,289.3715515136719,294.1499938964844,264.3334655761719,263.66217041015625,265.952392578125,264.4474792480469,288.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868492536246,1.6019988891002868e-08,0.0010868333047255,-0.0409960336983203,0.0,0.0,0.0,-0.0127545949071645,60.0,-17.566871643066406,-0.0,-8.05376316748152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001022869037115,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001077130364137,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,7.955648470669985e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001077130436897,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.000510944169946,289.3600769042969,294.1499938964844,264.25,263.582275390625,265.9203186035156,264.3647766113281,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898547479882,1.6371464184317123e-08,0.0010898383334279,-0.041914727538824,0.0,0.0,0.0,-0.0129288341850042,60.0,-17.66419792175293,-0.0,-8.098368198261596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001022869037115,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001077130364137,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,7.955648470669985e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001077130436897,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.000510944169946,289.3600769042969,294.1499938964844,264.25,263.582275390625,265.9203186035156,264.3647766113281,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898547479882,1.6371464184317123e-08,0.0010898383334279,-0.041914727538824,0.0,0.0,0.0,-0.0129288341850042,60.0,-17.66419792175293,-0.0,-8.098368198261596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.000102622747363,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001080666988855,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,7.981769158504903e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001080666988855,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,0.0005126217729412,289.3486022949219,294.1499938964844,264.1632385253906,263.4986877441406,265.8870544433594,264.27911376953125,288.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934328893199,1.6789920564974636e-08,0.0010934160090982,-0.0430083647370338,0.0,0.0,0.0,-0.0131362788379192,60.0,-17.771774291992188,-0.0,-8.151634034447852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.000102622747363,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001080666988855,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,7.981769158504903e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001080666988855,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,0.0005126217729412,289.3486022949219,294.1499938964844,264.1632385253906,263.4986877441406,265.8870544433594,264.27911376953125,288.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934328893199,1.6789920564974636e-08,0.0010934160090982,-0.0430083647370338,0.0,0.0,0.0,-0.0131362788379192,60.0,-17.771774291992188,-0.0,-8.151634034447852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001030320709105,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001084977338905,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,8.013605838641524e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.0001084977411665,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0005146664334461,289.3370361328125,294.1499938964844,264.0721435546875,263.4107666015625,265.8525695800781,264.189697265625,288.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977939236909,1.7299942811632718e-08,0.0010977765778079,-0.0443411022424697,0.0,0.0,0.0,-0.0133891152217984,60.0,-17.893491744995117,-0.0,-8.216791513859789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001030320709105,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001084977338905,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,8.013605838641524e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.0001084977411665,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0005146664334461,289.3370361328125,294.1499938964844,264.0721435546875,263.4107666015625,265.8525695800781,264.189697265625,288.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977939236909,1.7299942811632718e-08,0.0010977765778079,-0.0443411022424697,0.0,0.0,0.0,-0.0133891152217984,60.0,-17.893491744995117,-0.0,-8.216791513859789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0001032617219607,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001087395648937,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,8.031467586988583e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0001087395721697,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0005158135900273,289.33123779296875,294.1499938964844,264.02508544921875,263.36529541015625,265.8348999023437,264.1434936523437,288.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586083700393832e-08,0.0011002230457961,-0.0450887158513069,0.0,0.0,0.0,-0.0135309668257832,60.0,-17.959758758544922,-0.0,-8.25346049282416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,0.000103513833892,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0001090050573111,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,8.051076292758808e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,0.0001090050573111,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0005170729127712,289.325439453125,294.1499938964844,263.9770202636719,263.31884765625,265.8168334960937,264.09600830078125,288.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029267916455,1.7900221749300733e-08,0.001102908863686,-0.0459093935787677,0.0,0.0,0.0,-0.013686696998775,60.0,-18.03086280822754,-0.0,-8.293811504245242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0001040717688738,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001095925836125,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,8.094470831565559e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001095925908884,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005198598955757,289.3137512207031,294.1499938964844,263.878173828125,263.2231750488281,265.7796325683594,263.997802734375,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088711908087,1.8595416761968412e-08,0.0011088525643572,-0.0477252416312694,0.0,0.0,0.0,-0.0140313301235437,60.0,-18.18494415283203,-0.0,-8.38345783904515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0001040717688738,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001095925836125,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,8.094470831565559e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001095925908884,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005198598955757,289.3137512207031,294.1499938964844,263.878173828125,263.2231750488281,265.7796325683594,263.997802734375,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088711908087,1.8595416761968412e-08,0.0011088525643572,-0.0477252416312694,0.0,0.0,0.0,-0.0140313301235437,60.0,-18.18494415283203,-0.0,-8.38345783904515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,0.0001047005061991,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,0.0001102546739275,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,8.143372542690486e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,0.0001102546812035,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,0.0005230006063356,289.302001953125,294.1499938964844,263.7758483886719,263.1240539550781,265.7411193847656,263.8956298828125,287.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.93788434188491e-08,0.0011155506363138,-0.0497709959745407,0.0,0.0,0.0,-0.0144197037443518,60.0,-18.35410118103028,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,0.0001047005061991,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,0.0001102546739275,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,8.143372542690486e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,0.0001102546812035,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,0.0005230006063356,289.302001953125,294.1499938964844,263.7758483886719,263.1240539550781,265.7411193847656,263.8956298828125,287.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.93788434188491e-08,0.0011155506363138,-0.0497709959745407,0.0,0.0,0.0,-0.0144197037443518,60.0,-18.35410118103028,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.593994140625,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0001109974109567,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,0.0005265237996354,289.2901916503906,294.1499938964844,263.6703491210937,263.02178955078125,265.7010498046875,263.7891845703125,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54069328308105,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.593994140625,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0001109974109567,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,0.0005265237996354,289.2901916503906,294.1499938964844,263.6703491210937,263.02178955078125,265.7010498046875,263.7891845703125,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54069328308105,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001118164800573,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,8.258727029897273e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001118164873332,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0005304091027937,289.2782592773437,294.1499938964844,263.5619812011719,262.9166564941406,265.6593322753906,263.67889404296875,287.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74368476867676,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001118164800573,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,8.258727029897273e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001118164873332,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0005304091027937,289.2782592773437,294.1499938964844,263.5619812011719,262.9166564941406,265.6593322753906,263.67889404296875,287.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74368476867676,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001122550675063,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,8.29112104838714e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001122550747822,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0005324895610101,289.2722473144531,294.1499938964844,263.5068359375,262.86309814453125,265.6377868652344,263.6224365234375,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.85140419006348,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,0.0001070308426278,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0005346410907804,289.2662353515625,294.1499938964844,263.4510498046875,262.8089294433594,265.61590576171875,263.5653381347656,287.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.96223831176757,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,8.395485201617703e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0001136680803028,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0005391922895796,289.25408935546875,294.1499938964844,263.3378295898437,262.6989440917969,265.5706787109375,263.4488830566406,287.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.19593811035156,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,8.395485201617703e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0001136680803028,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0005391922895796,289.25408935546875,294.1499938964844,263.3378295898437,262.6989440917969,265.5706787109375,263.4488830566406,287.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.19593811035156,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001089096767827,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0001146871290984,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,8.470752800349146e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0001146871363744,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0005440262611955,289.2418518066406,294.1499938964844,263.2226257324219,262.58697509765625,265.523681640625,263.3301086425781,287.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.44316864013672,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001089096767827,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0001146871290984,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,8.470752800349146e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0001146871363744,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0005440262611955,289.2418518066406,294.1499938964844,263.2226257324219,262.58697509765625,265.523681640625,263.3301086425781,287.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.44316864013672,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0005490914336405,289.2294616699219,294.1499938964844,263.105712890625,262.4732971191406,265.474853515625,263.2093505859375,287.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70243453979492,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0005490914336405,289.2294616699219,294.1499938964844,263.105712890625,262.4732971191406,265.474853515625,263.2093505859375,287.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70243453979492,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.000116857838293,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0005543231382034,289.21697998046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4241638183594,263.0870666503906,287.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.971738815307617,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.000116857838293,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0005543231382034,289.21697998046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4241638183594,263.0870666503906,287.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.971738815307617,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.000117417621368,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,8.672425610711798e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.000117417621368,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0005569785134866,289.210693359375,294.1499938964844,262.92779541015625,262.3002624511719,265.3980712890625,263.02545166015625,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.109487533569336,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001120359302149,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,0.0005596425617113,289.204345703125,294.1499938964844,262.8679504394531,262.2420349121094,265.3714599609375,262.963623046875,287.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.24863624572754,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0005649607046507,289.1916198730469,294.1499938964844,262.7476806640625,262.125,265.3169250488281,262.8394775390625,287.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52928924560547,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0005649607046507,289.1916198730469,294.1499938964844,262.7476806640625,262.125,265.3169250488281,262.8394775390625,287.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52928924560547,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0005701818154193,289.1787414550781,294.1499938964844,262.6268920898437,262.0074462890625,265.260498046875,262.7149353027344,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81061553955078,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0005701818154193,289.1787414550781,294.1499938964844,262.6268920898437,262.0074462890625,265.260498046875,262.7149353027344,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81061553955078,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.000575206184294,289.1657409667969,294.1499938964844,262.505859375,261.8896484375,265.2021484375,262.5903625488281,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08861923217773,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.000575206184294,289.1657409667969,294.1499938964844,262.505859375,261.8896484375,265.2021484375,262.5903625488281,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08861923217773,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001159152816399,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001220643753185,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,9.015633258968592e-05,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.0001220643825945,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,0.0005790207069367,289.1552429199219,294.1499938964844,262.4090576171875,261.7954406738281,265.1541442871094,262.49090576171875,287.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.30597496032715,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0001160992105724,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001222580613102,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,9.029938519233838e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0005799395148642,289.1526184082031,294.1499938964844,262.3848876953125,261.7718811035156,265.1419677734375,262.4660949707031,287.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.35939598083496,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001165447974926,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0001227272878168,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0005821652594022,289.1460266113281,294.1499938964844,262.32452392578125,261.713134765625,265.11114501953125,262.4041748046875,287.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49065971374512,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
