time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0001169720781035,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,9.0978282969445e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0005842996761202,289.139404296875,294.1499938964844,262.2642517089844,261.65447998046875,265.07989501953125,262.3424377441406,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.61907768249512,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0005882310215383,289.1260681152344,294.1499938964844,262.1442565917969,261.53765869140625,265.0162658691406,262.2196044921875,287.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.865741729736328,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0005882310215383,289.1260681152344,294.1499938964844,262.1442565917969,261.53765869140625,265.0162658691406,262.2196044921875,287.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.865741729736328,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,0.0005917515954934,289.1126708984375,294.1499938964844,262.02520751953125,261.4217834472656,264.95098876953125,262.09796142578125,287.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222476482391,60.0,-22.09641456604004,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,0.0005917515954934,289.1126708984375,294.1499938964844,262.02520751953125,261.4217834472656,264.95098876953125,262.09796142578125,287.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222476482391,60.0,-22.09641456604004,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.000119100921438,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.263405081583188e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,0.0005949336919002,289.09918212890625,294.1499938964844,261.9073486328125,261.3070983886719,264.884033203125,261.97772216796875,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964153036475181,0.0,0.0,0.0,-0.023315817117691,60.0,-22.312950134277344,-0.0,-1.0979603359828617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.000119100921438,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.263405081583188e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,0.0005949336919002,289.09918212890625,294.1499938964844,261.9073486328125,261.3070983886719,264.884033203125,261.97772216796875,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964153036475181,0.0,0.0,0.0,-0.023315817117691,60.0,-22.312950134277344,-0.0,-1.0979603359828617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,0.0001260033604921,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0005977055407129,289.0856018066406,294.1499938964844,261.791015625,261.19390869140625,264.8155822753906,261.8591613769531,287.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577364015429e-08,0.0012748782755807,-0.0982025787234306,0.0,0.0,0.0,-0.0236586593091487,60.0,-22.515037536621094,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,0.0001260033604921,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0005977055407129,289.0856018066406,294.1499938964844,261.791015625,261.19390869140625,264.8155822753906,261.8591613769531,287.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577364015429e-08,0.0012748782755807,-0.0982025787234306,0.0,0.0,0.0,-0.0236586593091487,60.0,-22.515037536621094,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,0.0001199024773086,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,0.0001262630830751,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,9.325748396804556e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0005989376222714,289.07879638671875,294.1499938964844,261.7335205078125,261.1379699707031,264.7808837890625,261.800537109375,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775443028658,3.832316508578516e-08,0.0012775060022249,-0.0989966839551925,0.0,0.0,0.0,-0.0238110441714525,60.0,-22.610315322875977,-0.0,-1.112788368118345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001201263730763,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,0.0001264988532057,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.34316194616258e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0001264988532057,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0006000560242682,289.07196044921875,294.1499938964844,261.676513671875,261.0824890136719,264.7458190917969,261.742431640625,287.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930002056,3.8602209428972856e-08,0.0012798913521692,-0.0997173935174942,0.0,0.0,0.0,-0.0239493735134601,60.0,-22.701169967651367,-0.0,-1.1169480274020317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,0.0001205154549097,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.373424836667256e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0006019995780661,289.05828857421875,294.1499938964844,261.5640869140625,260.97314453125,264.6748352050781,261.6279296875,287.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.908713352984705e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897664964199,60.0,-22.8703727722168,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,0.0001205154549097,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.373424836667256e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0006019995780661,289.05828857421875,294.1499938964844,261.5640869140625,260.97314453125,264.6748352050781,261.6279296875,287.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.908713352984705e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897664964199,60.0,-22.8703727722168,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001208342728205,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,0.0006035921396687,289.0445251464844,294.1499938964844,261.4540710449219,260.8661804199219,264.6027526855469,261.515869140625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484479685825136e-08,0.0012874333187937,-0.1019951105117797,0.0,0.0,0.0,-0.0243867430835962,60.0,-23.023757934570312,-0.0,-1.1301507640837373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001208342728205,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,0.0006035921396687,289.0445251464844,294.1499938964844,261.4540710449219,260.8661804199219,264.6027526855469,261.515869140625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484479685825136e-08,0.0012874333187937,-0.1019951105117797,0.0,0.0,0.0,-0.0243867430835962,60.0,-23.023757934570312,-0.0,-1.1301507640837373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550048828125,0.0,0.0,0.0006048794602975,289.03076171875,294.1499938964844,261.3467102050781,260.7618408203125,264.5296630859375,261.406494140625,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239503502845,0.0,0.0,0.0,-0.024545969441533,60.0,-23.16269302368164,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550048828125,0.0,0.0,0.0006048794602975,289.03076171875,294.1499938964844,261.3467102050781,260.7618408203125,264.5296630859375,261.406494140625,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239503502845,0.0,0.0,0.0,-0.024545969441533,60.0,-23.16269302368164,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,0.0006058913422748,289.0169677734375,294.1499938964844,261.2423400878906,260.66046142578125,264.4557189941406,261.3000793457031,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.288145065307617,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,0.0006058913422748,289.0169677734375,294.1499938964844,261.2423400878906,260.66046142578125,264.4557189941406,261.3000793457031,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.288145065307617,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.000127816965687,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,9.4405171694234e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,0.0006063085165806,289.0100402832031,294.1499938964844,261.1913452148437,260.6109313964844,264.41845703125,261.2480163574219,287.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-23.34629821777344,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.0001214477815665,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0001278903655475,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.44593848544173e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.0006066567148081,289.0031433105469,294.1499938964844,261.1412353515625,260.5622863769531,264.38104248046875,261.1968688964844,287.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.02490911710629e-08,0.0012939694570377,-0.1039678305387497,0.0,0.0,0.0,-0.0247657839208841,60.0,-23.401052474975582,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.000607184250839,288.9892883300781,294.1499938964844,261.043701171875,260.4676208496094,264.3057556152344,261.09698486328125,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.502077102661133,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.000607184250839,288.9892883300781,294.1499938964844,261.043701171875,260.4676208496094,264.3057556152344,261.09698486328125,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.502077102661133,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0001216104428749,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0001280616561416,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,0.0006074692355468,288.9754333496094,294.1499938964844,260.95001220703125,260.37677001953125,264.2299499511719,261.0012512207031,287.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.04518019081479e-08,0.0012957024155184,-0.1044906377792358,0.0,0.0,0.0,-0.0248662754893302,60.0,-23.58931350708008,-0.0,-1.14471511380998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0001216104428749,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0001280616561416,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,0.0006074692355468,288.9754333496094,294.1499938964844,260.95001220703125,260.37677001953125,264.2299499511719,261.0012512207031,287.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.04518019081479e-08,0.0012957024155184,-0.1044906377792358,0.0,0.0,0.0,-0.0248662754893302,60.0,-23.58931350708008,-0.0,-1.14471511380998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,0.0006075823912397,288.9615478515625,294.1499938964844,260.8588562011719,260.2884826660156,264.15380859375,260.90850830078125,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001756018493e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.66660118103028,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,0.0006075823912397,288.9615478515625,294.1499938964844,260.8588562011719,260.2884826660156,264.15380859375,260.90850830078125,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001756018493e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.66660118103028,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,0.0001216326127178,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001280849974136,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.460314322495832e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001280850119655,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0006075800047256,288.9476928710937,294.1499938964844,260.768798828125,260.2012939453125,264.0772705078125,260.8177490234375,287.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959790183231,4.0479406493432186e-08,0.0012959386222064,-0.1045618280768394,0.0,0.0,0.0,-0.0248799603432416,60.0,-23.73588180541992,-0.0,-1.1451321313415977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,0.0001216326127178,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001280849974136,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.460314322495832e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001280850119655,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0006075800047256,288.9476928710937,294.1499938964844,260.768798828125,260.2012939453125,264.0772705078125,260.8177490234375,287.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959790183231,4.0479406493432186e-08,0.0012959386222064,-0.1045618280768394,0.0,0.0,0.0,-0.0248799603432416,60.0,-23.73588180541992,-0.0,-1.1451321313415977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001216248929267,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.000128076862893,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.459714055992664e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.0001280768774449,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,0.0006075414130464,288.94073486328125,294.1499938964844,260.7241516113281,260.1581115722656,264.0389099121094,260.7727966308594,287.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958968291059,4.046977153393527e-08,0.0012958563165739,-0.1045369803905487,0.0,0.0,0.0,-0.024875184521079,60.0,-23.768579483032227,-0.0,-1.1449866121893137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0001216116652358,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,0.0001280629367101,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,9.458685235586016e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0001280629367101,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,0.0006074753473512,288.9338073730469,294.1499938964844,260.6797790527344,260.1152038574219,264.0004577636719,260.7281494140625,287.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957558501511,4.045327983703828e-08,0.0012957153376191,-0.1044944524765014,0.0,0.0,0.0,-0.024867009371519,60.0,-23.79987144470215,-0.0,-1.144737424851883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0001215716838487,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,0.0001280208380194,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,9.455575491301715e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0001280208380194,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0006072756368666,288.919921875,294.1499938964844,260.5918884277344,260.0302429199219,263.9234313964844,260.6396484375,287.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953297700732,4.040343526412472e-08,0.0012952893739566,-0.1043659076094627,0.0,0.0,0.0,-0.0248423013836145,60.0,-23.85917854309082,-0.0,-1.143984746931892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0001215716838487,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,0.0001280208380194,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,9.455575491301715e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0001280208380194,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0006072756368666,288.919921875,294.1499938964844,260.5918884277344,260.0302429199219,263.9234313964844,260.6396484375,287.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953297700732,4.040343526412472e-08,0.0012952893739566,-0.1043659076094627,0.0,0.0,0.0,-0.0248423013836145,60.0,-23.85917854309082,-0.0,-1.143984746931892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,0.0001215139054693,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.0001279599964618,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.451081859879196e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001279599964618,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.0006069870432838,288.906005859375,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.5523376464844,287.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947140494361,4.03314110997144e-08,0.0012946737697347,-0.1041801571846008,0.0,0.0,0.0,-0.0248065963387489,60.0,-23.913318634033203,-0.0,-1.1428974033833585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,0.0001215139054693,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.0001279599964618,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.451081859879196e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001279599964618,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.0006069870432838,288.906005859375,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.5523376464844,287.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947140494361,4.03314110997144e-08,0.0012946737697347,-0.1041801571846008,0.0,0.0,0.0,-0.0248065963387489,60.0,-23.913318634033203,-0.0,-1.1428974033833585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0001214388830703,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.000127880994114,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.44524654187262e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.000127880994114,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,0.0006066123023629,288.8921203613281,294.1499938964844,260.41949462890625,259.86376953125,263.7687683105469,260.4662780761719,287.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939146254211,4.023789301754732e-08,0.0012938744621351,-0.103938952088356,0.0,0.0,0.0,-0.0247602369636297,60.0,-23.96267509460449,-0.0,-1.141486407618686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0001214388830703,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.000127880994114,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.44524654187262e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.000127880994114,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,0.0006066123023629,288.8921203613281,294.1499938964844,260.41949462890625,259.86376953125,263.7687683105469,260.4662780761719,287.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939146254211,4.023789301754732e-08,0.0012938744621351,-0.103938952088356,0.0,0.0,0.0,-0.0247602369636297,60.0,-23.96267509460449,-0.0,-1.141486407618686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,0.0001213499490404,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0001277873379876,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,9.438330016564578e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,0.0001277873525395,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0006061680614948,288.87823486328125,294.1499938964844,260.3349914550781,259.78228759765625,263.6912536621094,260.3811950683594,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929671211168,4.01270412453414e-08,0.0012929269578307,-0.1036530137062072,0.0,0.0,0.0,-0.0247052852064371,60.0,-24.008358001708984,-0.0,-1.1398149979413574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,0.0001213499490404,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0001277873379876,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,9.438330016564578e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,0.0001277873525395,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0006061680614948,288.87823486328125,294.1499938964844,260.3349914550781,259.78228759765625,263.6912536621094,260.3811950683594,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929671211168,4.01270412453414e-08,0.0012929269578307,-0.1036530137062072,0.0,0.0,0.0,-0.0247052852064371,60.0,-24.008358001708984,-0.0,-1.1398149979413574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
