time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,0.0001212995703099,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,0.0001277342817047,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.43441118579358e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0001277342962566,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.000605916371569,288.8713073730469,294.1499938964844,260.2931823730469,259.7419738769531,263.6524658203125,260.3392028808594,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924302136525,4.006423637292755e-08,0.0012923901667818,-0.1034910157322883,0.0,0.0,0.0,-0.0246741510927677,60.0,-24.02927017211914,-0.0,-1.138868626071599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0001212468851008,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,0.0001276788098039,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,9.43031336646527e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,0.0001276788098039,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.000605653214734,288.8643493652344,294.1499938964844,260.2516784667969,259.7019348144531,263.6136474609375,260.29742431640625,287.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918688589707,3.9998564460574926e-08,0.0012918288120999,-0.1033215969800949,0.0,0.0,0.0,-0.0246415957808494,60.0,-24.04949760437012,-0.0,-1.1378794084748733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,0.0001211312410305,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0001275570248253,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.421318827662616e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001275570393772,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0006050755619071,288.8504943847656,294.1499938964844,260.1695556640625,259.6227722167969,263.5360107421875,260.21484375,287.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906366027891,3.985442376119863e-08,0.001290596788749,-0.1029497236013412,0.0,0.0,0.0,-0.0245701409876346,60.0,-24.086854934692383,-0.0,-1.1357097662312301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,0.0001211312410305,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0001275570248253,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.421318827662616e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001275570393772,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0006050755619071,288.8504943847656,294.1499938964844,260.1695556640625,259.6227722167969,263.5360107421875,260.21484375,287.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906366027891,3.985442376119863e-08,0.001290596788749,-0.1029497236013412,0.0,0.0,0.0,-0.0245701409876346,60.0,-24.086854934692383,-0.0,-1.1357097662312301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.0001210056288982,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0001274247624678,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,9.411549399374052e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001274247624678,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0006044480833224,288.83660888671875,294.1499938964844,260.088623046875,259.5448303222656,263.4583435058594,260.1333312988281,287.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892981758341,3.969785566937389e-08,0.0012892584782093,-0.1025457382202148,0.0,0.0,0.0,-0.0244925245642662,60.0,-24.12112617492676,-0.0,-1.1333553828762889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.0001210056288982,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0001274247624678,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,9.411549399374052e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001274247624678,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0006044480833224,288.83660888671875,294.1499938964844,260.088623046875,259.5448303222656,263.4583435058594,260.1333312988281,287.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892981758341,3.969785566937389e-08,0.0012892584782093,-0.1025457382202148,0.0,0.0,0.0,-0.0244925245642662,60.0,-24.12112617492676,-0.0,-1.1333553828762889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001208702888106,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.401022543897852e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,0.0001272822410101,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0006037720595486,288.8227233886719,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531921386719,287.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529162165763416e-08,0.0012878165580332,-0.1021104231476783,0.0,0.0,0.0,-0.0244088992476463,60.0,-24.151689529418945,-0.0,-1.1308213743177477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001208702888106,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.401022543897852e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,0.0001272822410101,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0006037720595486,288.8227233886719,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531921386719,287.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529162165763416e-08,0.0012878165580332,-0.1021104231476783,0.0,0.0,0.0,-0.0244088992476463,60.0,-24.151689529418945,-0.0,-1.1308213743177477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,0.0001207271852763,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.000127131541376,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,9.389892511535436e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,0.000127131541376,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0006030572112649,288.8088684082031,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286331214942,3.935079107009187e-08,0.0012862918665632,-0.1016500741243362,0.0,0.0,0.0,-0.0243204776197671,60.0,-24.17940330505371,-0.0,-1.1281451861577808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,0.0001207271852763,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.000127131541376,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,9.389892511535436e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,0.000127131541376,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0006030572112649,288.8088684082031,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286331214942,3.935079107009187e-08,0.0012862918665632,-0.1016500741243362,0.0,0.0,0.0,-0.0243204776197671,60.0,-24.17940330505371,-0.0,-1.1281451861577808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0001206529195769,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0001270533248316,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,9.384116128785536e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001270533393835,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0006026862538419,288.80194091796875,294.1499938964844,259.8916931152344,259.3551940917969,263.264404296875,259.9352722167969,287.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855398235842,3.9258218009763375e-08,0.0012855005916208,-0.1014111265540123,0.0,0.0,0.0,-0.0242745857685804,60.0,-24.19209861755371,-0.0,-1.1267574251405676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,0.0001205775115522,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,0.0001269739295821,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,9.378250979352742e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.0001269739295821,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,0.0006023095338605,288.7950134277344,294.1499938964844,259.8532409667969,259.3182067871094,263.2256774902344,259.89654541015625,287.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847364414483,3.916422741667702e-08,0.0012846972094848,-0.101168505847454,0.0,0.0,0.0,-0.0242279935628175,60.0,-24.204252243041992,-0.0,-1.1253493426011121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0001204226427944,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,0.0001268108462681,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,9.366205631522462e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,0.0001268108462681,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,0.0006015360122546,288.7811584472656,294.1499938964844,259.7773132324219,259.2451171875,263.1483459472656,259.8201904296875,287.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830862542614,3.897120492979411e-08,0.0012830472551286,-0.1006701961159706,0.0,0.0,0.0,-0.0241323057562112,60.0,-24.22662734985352,-0.0,-1.1224604179460584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0001204226427944,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,0.0001268108462681,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,9.366205631522462e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,0.0001268108462681,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,0.0006015360122546,288.7811584472656,294.1499938964844,259.7773132324219,259.2451171875,263.1483459472656,259.8201904296875,287.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830862542614,3.897120492979411e-08,0.0012830472551286,-0.1006701961159706,0.0,0.0,0.0,-0.0241323057562112,60.0,-24.22662734985352,-0.0,-1.1224604179460584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0001202644198201,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0006007456104271,288.7673034667969,294.1499938964844,259.7026672363281,259.1732788085937,263.0711364746094,259.74493408203125,287.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813614448532,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.24699211120605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0001202644198201,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0006007456104271,288.7673034667969,294.1499938964844,259.7026672363281,259.1732788085937,263.0711364746094,259.74493408203125,287.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813614448532,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.24699211120605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0005999433342367,288.75347900390625,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.265186309814453,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0005999433342367,288.75347900390625,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.265186309814453,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001199424877995,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,9.328860323876144e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.000599137507379,288.7396240234375,294.1499938964844,259.5573425292969,259.0334167480469,262.9173278808594,259.5986633300781,287.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.281810760498047,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001199424877995,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,9.328860323876144e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.000599137507379,288.7396240234375,294.1499938964844,259.5573425292969,259.0334167480469,262.9173278808594,259.5986633300781,287.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.281810760498047,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,0.0001262203149963,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,9.32258990360424e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0005987347685731,288.73272705078125,294.1499938964844,259.5218505859375,258.9992370605469,262.8789978027344,259.5628356933594,287.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.28963088989257,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.0001197816891362,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0001261358847841,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,9.316353680333124e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0005983342998661,288.7257995605469,294.1499938964844,259.4866943359375,258.96539306640625,262.8407592773437,259.5274353027344,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.297090530395508,-0.0,-1.1105429109647957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,0.000125968712382,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0005975412204861,288.71197509765625,294.1499938964844,259.4173889160156,258.898681640625,262.764404296875,259.4575500488281,287.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.311256408691406,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,0.000125968712382,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0005975412204861,288.71197509765625,294.1499938964844,259.4173889160156,258.898681640625,262.764404296875,259.4575500488281,287.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.311256408691406,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617614746094,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0005967654287815,288.6981506347656,294.1499938964844,259.3494567871094,258.8332824707031,262.6883544921875,259.3890380859375,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.3245792388916,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617614746094,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0005967654287815,288.6981506347656,294.1499938964844,259.3494567871094,258.8332824707031,262.6883544921875,259.3890380859375,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.3245792388916,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,0.0005960135604254,288.684326171875,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.337352752685547,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,0.0005960135604254,288.684326171875,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.337352752685547,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,0.0001191727933473,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.268995199818164e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,0.0001254946982953,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0005952927167527,288.6705322265625,294.1499938964844,259.21783447265625,258.7064514160156,262.53717041015625,259.25616455078125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.349851608276367,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,0.0001191727933473,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.268995199818164e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,0.0001254946982953,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0005952927167527,288.6705322265625,294.1499938964844,259.21783447265625,258.7064514160156,262.53717041015625,259.25616455078125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.349851608276367,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0001191032570204,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93701171875,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0005949453334324,288.6636047363281,294.1499938964844,259.1858215332031,258.6755676269531,262.49957275390625,259.22381591796875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326721269437264e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170874416828,60.0,-24.356081008911133,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001190358234453,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,0.0001253504597116,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.258342470275238e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0005946085439063,288.6567077636719,294.1499938964844,259.1541748046875,258.6450500488281,262.46209716796875,259.1918640136719,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.36234474182129,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0005939697148278,288.64288330078125,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.37512588500977,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0005939697148278,288.64288330078125,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.37512588500977,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001250916830031,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,0.0005933810025453,288.6290588378906,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.388452529907227,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001250916830031,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,0.0005933810025453,288.6290588378906,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.388452529907227,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,0.0005928507307544,288.615234375,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.402631759643555,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,0.0005928507307544,288.615234375,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.402631759643555,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,0.0001248819171451,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.000592385942582,288.60137939453125,294.1499938964844,258.91412353515625,258.41314697265625,262.16552734375,258.9489440917969,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41796112060547,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
